time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682660,299.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.8240941166877747,1.0,0.0606809705495834,299.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.8240941166877747,1.0,0.0638999864459037,299.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.8240941166877747,1.0,0.0471963100135326,299.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.8240941166877747,1.0,0.0638999864459037,299.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.8240941166877747,1.0,0.3031140267848968,284.69122314453125,284.95001220703125,304.32867431640625,297.39532470703125,304.3071594238281,299.79638671875,284.7307434082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465793251991272,0.6431280374526978,0.0034513175487518,0.4947139918804168,0.6300809979438782,0.6300809979438782,0.0,8.168301582336426,410.0,24733.15234375,0.0,1768.645263671875,1.0,281.8613586425781,283.9427185058594,300.422607421875,302.2335205078125,293.1499938964844,293.1499938964844,282.1499938964844,58944.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539798736572266,1.0,0.0,0.0,2.766003370285034,2.766023874282837,5.105035256747215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.1328125,0.0,884.2172241210938,1895.4371337890625,0.0,703.388671875,0.7355470657348633,1.0,0.0,3.0,1.0,0.0
17682720,299.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.8240941166877747,1.0,0.0606809705495834,299.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.8240941166877747,1.0,0.0638999864459037,299.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.8240941166877747,1.0,0.0471963100135326,299.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.8240941166877747,1.0,0.0638999864459037,299.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.8240941166877747,1.0,0.3031140267848968,284.69122314453125,284.95001220703125,304.32867431640625,297.39532470703125,304.3071594238281,299.79638671875,284.7307434082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465793251991272,0.6431280374526978,0.0034513175487518,0.4947139918804168,0.6300809979438782,0.6300809979438782,0.0,8.168301582336426,410.0,24733.15234375,0.0,1768.645263671875,1.0,281.8613586425781,283.9427185058594,300.422607421875,302.2335205078125,293.1499938964844,293.1499938964844,282.1499938964844,58944.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539798736572266,1.0,0.0,0.0,2.766003370285034,2.766023874282837,5.105035256747215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.1328125,0.0,884.2172241210938,1895.4371337890625,0.0,703.388671875,0.7355470657348633,1.0,0.0,3.0,1.0,0.0
17682780,299.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.8240944743156433,1.0,0.0606811381876468,299.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.8240944743156433,1.0,0.0639001578092575,299.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.8240944743156433,1.0,0.047196440398693,299.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.8240944743156433,1.0,0.0639001578092575,299.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.8240944743156433,1.0,0.3031148314476013,285.0762023925781,284.95001220703125,304.3014221191406,297.3827819824219,304.2796936035156,299.80224609375,285.063720703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465811133384705,0.6431297659873962,0.0034513296559453,0.4942099750041961,0.857165515422821,0.857165515422821,0.0,8.162564277648926,410.0,25327.224609375,0.0,1768.6500244140625,1.0,282.1303100585937,284.1753234863281,300.30963134765625,302.04376220703125,293.1499938964844,293.1499938964844,282.45001220703125,28503.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5312529802322388,1.0,0.0,0.0,2.983571052551269,2.983587741851806,5.939721177128376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.54638671875,0.0,864.5846557617188,1895.4371337890625,0.0,612.7008666992188,0.7521926164627075,1.0,0.0,3.0,1.0,0.0
17682840,299.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.8240944743156433,1.0,0.0606811381876468,299.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.8240944743156433,1.0,0.0639001578092575,299.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.8240944743156433,1.0,0.047196440398693,299.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.8240944743156433,1.0,0.0639001578092575,299.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.8240944743156433,1.0,0.3031148314476013,285.0762023925781,284.95001220703125,304.3014221191406,297.3827819824219,304.2796936035156,299.80224609375,285.063720703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465811133384705,0.6431297659873962,0.0034513296559453,0.4942099750041961,0.857165515422821,0.857165515422821,0.0,8.162564277648926,410.0,25327.224609375,0.0,1768.6500244140625,1.0,282.1303100585937,284.1753234863281,300.30963134765625,302.04376220703125,293.1499938964844,293.1499938964844,282.45001220703125,28503.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5312529802322388,1.0,0.0,0.0,2.983571052551269,2.983587741851806,5.939721177128376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.54638671875,0.0,864.5846557617188,1895.4371337890625,0.0,612.7008666992188,0.7521926164627075,1.0,0.0,3.0,1.0,0.0
17682900,299.61749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8240945935249329,1.0,0.0606812052428722,299.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8240945935249329,1.0,0.0639002323150634,300.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8240945935249329,1.0,0.0471964925527572,299.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8240945935249329,1.0,0.0639002323150634,299.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8240945935249329,1.0,0.3031151890754699,285.0824584960937,284.95001220703125,304.2895812988281,297.378173828125,304.2677001953125,299.8062744140625,285.1138916015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465818285942078,0.6431304812431335,0.0034513345453888,0.4940031766891479,0.9009515643119812,0.9009515643119812,0.0,8.160210609436035,410.0,24800.34375,0.0,1768.6519775390625,1.0,282.3790283203125,284.2465209960937,300.2942199707031,301.94140625,293.1499938964844,293.1499938964844,282.45001220703125,27943.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522446870803833,1.0,0.0,0.0,3.144758939743042,3.1447770595550537,6.598846766792121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.3349609375,0.0,988.4227294921876,1895.4371337890625,0.0,580.8012084960938,0.7864173054695129,1.0,0.0,3.0,1.0,0.0
17682960,299.6212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.8240947127342224,1.0,0.060681264847517,299.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.8240947127342224,1.0,0.0639002919197082,300.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.8240947127342224,1.0,0.0471965372562408,299.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.8240947127342224,1.0,0.0639002919197082,299.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.8240947127342224,1.0,0.3031154870986938,285.1416320800781,284.95001220703125,304.2789611816406,297.3747253417969,304.2569580078125,299.8104248046875,285.1459655761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465824246406555,0.6431310772895813,0.003451338969171,0.4938259422779083,0.996149718761444,0.996149718761444,0.0,8.158194541931152,410.0,24989.359375,0.0,1768.6536865234375,1.0,282.4365539550781,284.2294006347656,300.3321533203125,302.03192138671875,293.1499938964844,293.1499938964844,282.1499938964844,26152.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520009458065033,1.0,0.0,0.0,3.3422722816467285,3.342291593551636,7.453786565747578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.77685546875,0.0,1149.52880859375,1895.4371337890625,0.0,572.27294921875,0.8292365074157715,1.0,0.0,3.0,1.0,0.0
17683020,299.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8240948915481567,1.0,0.0606813505291938,299.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8240948915481567,1.0,0.0639003813266754,300.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8240948915481567,1.0,0.0471966080367565,299.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8240948915481567,1.0,0.0639003813266754,299.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8240948915481567,1.0,0.3031159043312073,284.87945556640625,284.95001220703125,304.2616882324219,297.3714904785156,304.23931884765625,299.817138671875,284.8439025878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465833187103271,0.6431319713592529,0.0034513452555984,0.4935593008995056,0.8737438917160034,0.8737438917160034,0.0,8.15516185760498,410.0,25366.49609375,0.0,1768.6561279296875,1.0,282.1587219238281,283.8843078613281,300.4449157714844,302.2660522460937,293.1499938964844,293.1499938964844,281.8500061035156,33394.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409212112426758,1.0,0.0,0.0,3.519851922988892,3.519874334335327,8.266889039987291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.4580078125,0.0,1374.336669921875,1895.4371337890625,0.0,649.7611083984375,0.8721517324447632,1.0,0.0,3.0,1.0,0.0
17683080,299.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8240948915481567,1.0,0.0606813505291938,299.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8240948915481567,1.0,0.0639003813266754,300.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8240948915481567,1.0,0.0471966080367565,299.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8240948915481567,1.0,0.0639003813266754,299.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8240948915481567,1.0,0.3031159043312073,284.87945556640625,284.95001220703125,304.2616882324219,297.3714904785156,304.23931884765625,299.817138671875,284.8439025878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465833187103271,0.6431319713592529,0.0034513452555984,0.4935593008995056,0.8737438917160034,0.8737438917160034,0.0,8.15516185760498,410.0,25366.49609375,0.0,1768.6561279296875,1.0,282.1587219238281,283.8843078613281,300.4449157714844,302.2660522460937,293.1499938964844,293.1499938964844,281.8500061035156,33394.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409212112426758,1.0,0.0,0.0,3.519851922988892,3.519874334335327,8.266889039987291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.4580078125,0.0,1374.336669921875,1895.4371337890625,0.0,649.7611083984375,0.8721517324447632,1.0,0.0,3.0,1.0,0.0
17683140,299.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952209472656,0.8240950107574463,1.0,0.0606813989579677,299.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952209472656,0.8240950107574463,1.0,0.0639004334807396,300.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952209472656,0.8240950107574463,1.0,0.0471966452896595,299.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952209472656,0.8240950107574463,1.0,0.0639004334807396,299.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952209472656,0.8240950107574463,1.0,0.3031161427497864,284.6960144042969,284.95001220703125,304.25,297.3735046386719,304.22723388671875,299.8204345703125,284.7381286621094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465838551521301,0.6431325078010559,0.003451348748058,0.4934102296829223,0.6273776888847351,0.6273776888847351,0.0,8.15346622467041,410.0,24645.78515625,0.0,1768.6575927734375,1.0,281.8617553710937,283.96356201171875,300.3997497558594,302.1990966796875,293.1499938964844,293.1499938964844,282.1499938964844,58781.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5512319207191467,1.0,0.0,0.0,2.7285547256469727,2.7285749912261963,4.967737936567573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.421875,0.0,856.7403564453125,1895.4371337890625,0.0,691.7518310546875,0.7282352447509766,1.0,0.0,3.0,1.0,0.0
17683200,299.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952209472656,0.8240950107574463,1.0,0.0606813989579677,299.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952209472656,0.8240950107574463,1.0,0.0639004334807396,300.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952209472656,0.8240950107574463,1.0,0.0471966452896595,299.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952209472656,0.8240950107574463,1.0,0.0639004334807396,299.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952209472656,0.8240950107574463,1.0,0.3031161427497864,284.6960144042969,284.95001220703125,304.25,297.3735046386719,304.22723388671875,299.8204345703125,284.7381286621094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465838551521301,0.6431325078010559,0.003451348748058,0.4934102296829223,0.6273776888847351,0.6273776888847351,0.0,8.15346622467041,410.0,24645.78515625,0.0,1768.6575927734375,1.0,281.8617553710937,283.96356201171875,300.3997497558594,302.1990966796875,293.1499938964844,293.1499938964844,282.1499938964844,58781.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5512319207191467,1.0,0.0,0.0,2.7285547256469727,2.7285749912261963,4.967737936567573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.421875,0.0,856.7403564453125,1895.4371337890625,0.0,691.7518310546875,0.7282352447509766,1.0,0.0,3.0,1.0,0.0
17683260,299.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8240950703620911,1.0,0.0606814287602901,299.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8240950703620911,1.0,0.0639004707336425,300.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8240950703620911,1.0,0.0471966676414012,299.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8240950703620911,1.0,0.0639004707336425,299.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8240950703620911,1.0,0.3031162917613983,285.0780334472656,284.95001220703125,304.2421569824219,297.37896728515625,304.21929931640625,299.82666015625,285.0644836425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646584153175354,0.6431328058242798,0.0034513510763645,0.4933199286460876,0.8563299775123596,0.8563299775123596,0.0,8.15243911743164,410.0,25306.65234375,0.0,1768.658447265625,1.0,282.1299743652344,284.18212890625,300.306640625,302.03436279296875,293.1499938964844,293.1499938964844,282.45001220703125,28283.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5286567211151123,1.0,0.0,0.0,2.9707767963409424,2.9707934856414795,5.888889518246287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.6982421875,0.0,853.6593017578125,1895.4371337890625,0.0,603.1160278320312,0.7490544319152832,1.0,0.0,3.0,1.0,0.0
17683320,299.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8240950703620911,1.0,0.0606814287602901,299.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8240950703620911,1.0,0.0639004707336425,300.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8240950703620911,1.0,0.0471966676414012,299.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8240950703620911,1.0,0.0639004707336425,299.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8240950703620911,1.0,0.3031162917613983,285.0780334472656,284.95001220703125,304.2421569824219,297.37896728515625,304.21929931640625,299.82666015625,285.0644836425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646584153175354,0.6431328058242798,0.0034513510763645,0.4933199286460876,0.8563299775123596,0.8563299775123596,0.0,8.15243911743164,410.0,25306.65234375,0.0,1768.658447265625,1.0,282.1299743652344,284.18212890625,300.306640625,302.03436279296875,293.1499938964844,293.1499938964844,282.45001220703125,28283.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5286567211151123,1.0,0.0,0.0,2.9707767963409424,2.9707934856414795,5.888889518246287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.6982421875,0.0,853.6593017578125,1895.4371337890625,0.0,603.1160278320312,0.7490544319152832,1.0,0.0,3.0,1.0,0.0
17683380,299.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.8240951299667358,1.0,0.0606814585626125,299.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.8240951299667358,1.0,0.0639005005359649,300.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.8240951299667358,1.0,0.047196689993143,299.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.8240951299667358,1.0,0.0639005005359649,299.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.8240951299667358,1.0,0.3031164705753326,285.1458740234375,284.95001220703125,304.2360534667969,297.38592529296875,304.2131042480469,299.8350524902344,285.1480712890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465845108032227,0.6431331634521484,0.0034513531718403,0.4932273924350738,0.997761368751526,0.997761368751526,0.0,8.151387214660645,410.0,25015.259765625,0.0,1768.6593017578125,1.0,282.4349975585937,284.2348937988281,300.3461608886719,302.0433349609375,293.1499938964844,293.1499938964844,282.1499938964844,25940.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177310109138489,1.0,0.0,0.0,3.333396673202514,3.333415985107422,7.414250831061509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.30224609375,0.0,1139.8935546875,1895.4371337890625,0.0,564.4163818359375,0.8270364999771118,1.0,0.0,3.0,1.0,0.0
17683440,299.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.8240951299667358,1.0,0.0606814585626125,299.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.8240951299667358,1.0,0.0639005005359649,300.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.8240951299667358,1.0,0.047196689993143,299.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.8240951299667358,1.0,0.0639005005359649,299.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.8240951299667358,1.0,0.3031164705753326,285.1458740234375,284.95001220703125,304.2360534667969,297.38592529296875,304.2131042480469,299.8350524902344,285.1480712890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465845108032227,0.6431331634521484,0.0034513531718403,0.4932273924350738,0.997761368751526,0.997761368751526,0.0,8.151387214660645,410.0,25015.259765625,0.0,1768.6593017578125,1.0,282.4349975585937,284.2348937988281,300.3461608886719,302.0433349609375,293.1499938964844,293.1499938964844,282.1499938964844,25940.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177310109138489,1.0,0.0,0.0,3.333396673202514,3.333415985107422,7.414250831061509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.30224609375,0.0,1139.8935546875,1895.4371337890625,0.0,564.4163818359375,0.8270364999771118,1.0,0.0,3.0,1.0,0.0
17683500,299.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8240951299667358,1.0,0.060681477189064,299.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8240951299667358,1.0,0.0639005154371261,300.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8240951299667358,1.0,0.0471967048943042,299.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8240951299667358,1.0,0.0639005154371261,299.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8240951299667358,1.0,0.3031165301799774,285.049560546875,284.95001220703125,304.2336120605469,297.3899230957031,304.21063232421875,299.8391418457031,284.9714660644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465846300125122,0.643133282661438,0.0034513543359935,0.4931806027889251,0.9844980239868164,0.9844980239868164,0.0,8.15085506439209,410.0,25595.650390625,0.0,1768.6597900390625,1.0,282.2025451660156,283.9869079589844,300.4608459472656,302.3055419921875,293.1499938964844,293.1499938964844,282.1499938964844,27553.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306190848350525,1.0,0.0,0.0,3.4879751205444336,3.4879961013793945,8.117831953313726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.32080078125,0.0,1299.8746337890625,1895.4371337890625,0.0,610.3465576171875,0.8620255589485168,1.0,0.0,3.0,1.0,0.0
17683560,299.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8240951895713806,1.0,0.0606814920902252,299.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8240951895713806,1.0,0.0639005303382873,300.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8240951895713806,1.0,0.0471967160701751,299.5792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8240951895713806,1.0,0.0639005303382873,299.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8240951895713806,1.0,0.3031166195869446,284.88189697265625,284.95001220703125,304.2315368652344,297.39422607421875,304.2085266113281,299.842041015625,284.8459777832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465848088264465,0.6431334614753723,0.0034513555001467,0.4931336641311645,0.8751384019851685,0.8751384019851685,0.0,8.150321960449219,410.0,25414.5234375,0.0,1768.66015625,1.0,282.1586303710937,283.8901062011719,300.4708557128906,302.2915954589844,293.1499938964844,293.1499938964844,281.8500061035156,33178.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.539228618144989,1.0,0.0,0.0,3.514843702316284,3.51486611366272,8.243380875683215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.638671875,0.0,1367.6090087890625,1895.4371337890625,0.0,643.1146850585938,0.8709596991539001,1.0,0.0,3.0,1.0,0.0
17683620,299.6452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69293212890625,0.8240952491760254,1.0,0.0606815181672573,299.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69293212890625,0.8240952491760254,1.0,0.0639005601406097,300.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69293212890625,0.8240952491760254,1.0,0.0471967346966266,299.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69293212890625,0.8240952491760254,1.0,0.0639005601406097,299.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69293212890625,0.8240952491760254,1.0,0.3031167387962341,284.687255859375,284.95001220703125,304.2288818359375,297.4021911621094,304.2057800292969,299.8451232910156,284.6910095214844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465851068496704,0.6431336998939514,0.0034513573627918,0.4930548071861267,0.6503236293792725,0.6503236293792725,0.0,8.149425506591797,410.0,25007.248046875,0.0,1768.660888671875,1.0,281.8685607910156,283.8514404296875,300.459716796875,302.29638671875,293.1499938964844,293.1499938964844,281.8500061035156,55304.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515874028205872,1.0,0.0,0.0,2.9520859718322754,2.9521071910858154,5.815021495436667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.3486328125,0.0,1003.3092651367188,1895.4371337890625,0.0,693.2462158203125,0.7666558623313904,1.0,0.0,3.0,1.0,0.0
17683680,299.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69610595703125,0.8240952491760254,1.0,0.0606815218925476,299.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69610595703125,0.8240952491760254,1.0,0.0639005675911903,300.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69610595703125,0.8240952491760254,1.0,0.0471967384219169,299.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69610595703125,0.8240952491760254,1.0,0.0639005675911903,299.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69610595703125,0.8240952491760254,1.0,0.3031167685985565,284.69683837890625,284.95001220703125,304.2284851074219,297.40380859375,304.20538330078125,299.8455810546875,284.7382507324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465851068496704,0.6431337594985962,0.0034513575956225,0.4930397868156433,0.628835141658783,0.628835141658783,0.0,8.14925479888916,410.0,24719.94140625,0.0,1768.6610107421875,1.0,281.8617553710937,283.9649963378906,300.433349609375,302.2355651855469,293.1499938964844,293.1499938964844,282.1499938964844,58527.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502025485038757,1.0,0.0,0.0,2.735705614089966,2.735726118087769,4.993810875930649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.88671875,0.0,860.3397216796875,1895.4371337890625,0.0,687.4414672851562,0.7293040156364441,1.0,0.0,3.0,1.0,0.0
17683740,299.6513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8240953087806702,1.0,0.0606815516948699,299.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8240953087806702,1.0,0.0639005973935127,300.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8240953087806702,1.0,0.047196764498949,299.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8240953087806702,1.0,0.0639005973935127,299.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8240953087806702,1.0,0.3031169176101684,285.07861328125,284.95001220703125,304.22674560546875,297.4144897460937,304.2035827636719,299.8520202636719,285.06549072265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465854644775391,0.6431341171264648,0.0034513599239289,0.4929467141628265,0.8576134443283081,0.8576134443283081,0.0,8.148197174072266,410.0,25384.732421875,0.0,1768.6619873046875,1.0,282.1300964355469,284.185546875,300.3441467285156,302.07550048828125,293.1499938964844,293.1499938964844,282.45001220703125,28270.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5280413627624512,1.0,0.0,0.0,2.975022792816162,2.975039482116699,5.905733928557311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.11767578125,0.0,856.7479248046875,1895.4371337890625,0.0,600.8665161132812,0.7499913573265076,1.0,0.0,3.0,1.0,0.0
17683800,299.6513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8240953087806702,1.0,0.0606815516948699,299.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8240953087806702,1.0,0.0639005973935127,300.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8240953087806702,1.0,0.047196764498949,299.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8240953087806702,1.0,0.0639005973935127,299.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8240953087806702,1.0,0.3031169176101684,285.07861328125,284.95001220703125,304.22674560546875,297.4144897460937,304.2035827636719,299.8520202636719,285.06549072265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465854644775391,0.6431341171264648,0.0034513599239289,0.4929467141628265,0.8576134443283081,0.8576134443283081,0.0,8.148197174072266,410.0,25384.732421875,0.0,1768.6619873046875,1.0,282.1300964355469,284.185546875,300.3441467285156,302.07550048828125,293.1499938964844,293.1499938964844,282.45001220703125,28270.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5280413627624512,1.0,0.0,0.0,2.975022792816162,2.975039482116699,5.905733928557311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.11767578125,0.0,856.7479248046875,1895.4371337890625,0.0,600.8665161132812,0.7499913573265076,1.0,0.0,3.0,1.0,0.0
17683860,299.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.8240953683853149,1.0,0.0606815814971923,299.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.8240953683853149,1.0,0.0639006271958351,300.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.8240953683853149,1.0,0.0471967868506908,299.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.8240953683853149,1.0,0.0639006271958351,299.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.8240953683853149,1.0,0.3031170666217804,285.1474609375,284.95001220703125,304.22625732421875,297.4262390136719,304.2030334472656,299.8606262207031,285.14971923828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465857625007629,0.6431344151496887,0.0034513620194047,0.4928553700447082,1.0,1.0,0.0,8.1471586227417,410.0,25105.16015625,0.0,1768.662841796875,1.0,282.4350891113281,284.2384033203125,300.3874816894531,302.089111328125,293.1499938964844,293.1499938964844,282.1499938964844,25928.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173038244247437,1.0,0.0,0.0,3.3388473987579346,3.338866710662842,7.438518423441565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.3408203125,0.0,1144.8319091796875,1895.4371337890625,0.0,562.9554443359375,0.8282486796379089,1.0,0.0,3.0,1.0,0.0
17683920,299.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.8240953683853149,1.0,0.0606815814971923,299.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.8240953683853149,1.0,0.0639006271958351,300.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.8240953683853149,1.0,0.0471967868506908,299.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.8240953683853149,1.0,0.0639006271958351,299.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.8240953683853149,1.0,0.3031170666217804,285.1474609375,284.95001220703125,304.22625732421875,297.4262390136719,304.2030334472656,299.8606262207031,285.14971923828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465857625007629,0.6431344151496887,0.0034513620194047,0.4928553700447082,1.0,1.0,0.0,8.1471586227417,410.0,25105.16015625,0.0,1768.662841796875,1.0,282.4350891113281,284.2384033203125,300.3874816894531,302.089111328125,293.1499938964844,293.1499938964844,282.1499938964844,25928.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173038244247437,1.0,0.0,0.0,3.3388473987579346,3.338866710662842,7.438518423441565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.3408203125,0.0,1144.8319091796875,1895.4371337890625,0.0,562.9554443359375,0.8282486796379089,1.0,0.0,3.0,1.0,0.0
17683980,299.6635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8240954279899597,1.0,0.0606816112995147,299.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8240954279899597,1.0,0.0639006569981575,300.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8240954279899597,1.0,0.0471968092024326,299.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8240954279899597,1.0,0.0639006569981575,299.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8240954279899597,1.0,0.3031172156333923,284.883544921875,284.95001220703125,304.2268371582031,297.4389038085937,304.2035522460937,299.8677978515625,284.8480224609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465860605239868,0.6431347131729126,0.0034513641148805,0.4927666485309601,0.8778654932975769,0.8778654932975769,0.0,8.146150588989258,410.0,25514.09375,0.0,1768.6636962890625,1.0,282.1585693359375,283.89373779296875,300.51568603515625,302.3415832519531,293.1499938964844,293.1499938964844,281.8500061035156,33149.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5388598442077637,1.0,0.0,0.0,3.5211846828460693,3.521206855773926,8.27314977414062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.8251953125,0.0,1373.9443359375,1895.4371337890625,0.0,641.6755981445312,0.8723079562187195,1.0,0.0,3.0,1.0,0.0
17684040,299.6635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8240954279899597,1.0,0.0606816112995147,299.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8240954279899597,1.0,0.0639006569981575,300.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8240954279899597,1.0,0.0471968092024326,299.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8240954279899597,1.0,0.0639006569981575,299.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8240954279899597,1.0,0.3031172156333923,284.883544921875,284.95001220703125,304.2268371582031,297.4389038085937,304.2035522460937,299.8677978515625,284.8480224609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465860605239868,0.6431347131729126,0.0034513641148805,0.4927666485309601,0.8778654932975769,0.8778654932975769,0.0,8.146150588989258,410.0,25514.09375,0.0,1768.6636962890625,1.0,282.1585693359375,283.89373779296875,300.51568603515625,302.3415832519531,293.1499938964844,293.1499938964844,281.8500061035156,33149.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5388598442077637,1.0,0.0,0.0,3.5211846828460693,3.521206855773926,8.27314977414062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.8251953125,0.0,1373.9443359375,1895.4371337890625,0.0,641.6755981445312,0.8723079562187195,1.0,0.0,3.0,1.0,0.0
17684100,299.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8240954279899597,1.0,0.0606816262006759,299.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8240954279899597,1.0,0.0639006718993187,300.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8240954279899597,1.0,0.0471968203783035,299.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8240954279899597,1.0,0.0639006718993187,299.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8240954279899597,1.0,0.3031173050403595,284.7570495605469,284.95001220703125,304.2274780273437,297.445556640625,304.2041931152344,299.86993408203125,284.6988830566406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465862393379211,0.6431348323822021,0.0034513652790337,0.4927235245704651,0.7525857090950012,0.7525857090950012,0.0,8.145660400390625,410.0,25752.791015625,0.0,1768.6640625,1.0,281.9053955078125,283.7477722167969,300.5419311523437,302.45379638671875,293.1499938964844,293.1499938964844,281.8500061035156,42558.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496735572814941,1.0,0.0,0.0,3.3566999435424805,3.356722354888916,7.518277698181919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.86962890625,0.0,1275.81298828125,1895.4371337890625,0.0,685.2369384765625,0.8412939310073853,1.0,0.0,3.0,1.0,0.0
17684160,299.6644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977844238281,0.8240954875946045,1.0,0.0606816411018371,299.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977844238281,0.8240954875946045,1.0,0.0639006868004798,300.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977844238281,0.8240954875946045,1.0,0.0471968315541744,299.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977844238281,0.8240954875946045,1.0,0.0639006868004798,299.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977844238281,0.8240954875946045,1.0,0.3031173646450043,284.6981201171875,284.95001220703125,304.2283630371094,297.452392578125,304.2050476074219,299.8714904785156,284.7363586425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465863585472107,0.6431350111961365,0.0034513662103563,0.4926813840866089,0.6326380372047424,0.6326380372047424,0.0,8.145181655883789,410.0,24856.26171875,0.0,1768.6644287109375,1.0,281.8617553710937,283.9573974609375,300.4828796386719,302.2931823730469,293.1499938964844,293.1499938964844,282.1499938964844,58112.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5498800277709961,1.0,0.0,0.0,2.7630414962768555,2.763061761856079,5.094107677905413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.90869140625,0.0,877.3809204101562,1895.4371337890625,0.0,686.0963745117188,0.7338820695877075,1.0,0.0,3.0,1.0,0.0
17684220,299.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8240955471992493,1.0,0.0606816671788692,299.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8240955471992493,1.0,0.0639007166028022,300.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8240955471992493,1.0,0.0471968539059162,299.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8240955471992493,1.0,0.0639007166028022,299.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8240955471992493,1.0,0.3031174838542938,285.07733154296875,284.95001220703125,304.2307434082031,297.4665832519531,304.2073669433594,299.87799072265625,285.0663146972656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465866565704346,0.6431353092193604,0.0034513680730015,0.4926005005836487,0.858310341835022,0.858310341835022,0.0,8.144262313842773,410.0,25498.521484375,0.0,1768.6651611328125,1.0,282.1304016113281,284.18853759765625,300.3963928222656,302.1336364746094,293.1499938964844,293.1499938964844,282.45001220703125,28440.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277860164642334,1.0,0.0,0.0,2.9840383529663086,2.984055280685425,5.941582230661879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.8818359375,0.0,864.5512084960938,1895.4371337890625,0.0,599.9354858398438,0.7522260546684265,1.0,0.0,3.0,1.0,0.0
17684280,299.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8240955471992493,1.0,0.0606816671788692,299.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8240955471992493,1.0,0.0639007166028022,300.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8240955471992493,1.0,0.0471968539059162,299.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8240955471992493,1.0,0.0639007166028022,299.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8240955471992493,1.0,0.3031174838542938,285.07733154296875,284.95001220703125,304.2307434082031,297.4665832519531,304.2073669433594,299.87799072265625,285.0663146972656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465866565704346,0.6431353092193604,0.0034513680730015,0.4926005005836487,0.858310341835022,0.858310341835022,0.0,8.144262313842773,410.0,25498.521484375,0.0,1768.6651611328125,1.0,282.1304016113281,284.18853759765625,300.3963928222656,302.1336364746094,293.1499938964844,293.1499938964844,282.45001220703125,28440.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277860164642334,1.0,0.0,0.0,2.9840383529663086,2.984055280685425,5.941582230661879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.8818359375,0.0,864.5512084960938,1895.4371337890625,0.0,599.9354858398438,0.7522260546684265,1.0,0.0,3.0,1.0,0.0
17684340,299.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8240955471992493,1.0,0.0606816932559013,299.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8240955471992493,1.0,0.0639007464051246,300.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8240955471992493,1.0,0.0471968725323677,299.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8240955471992493,1.0,0.0639007464051246,299.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8240955471992493,1.0,0.3031176328659057,285.150146484375,284.95001220703125,304.2338256835937,297.4813842773437,304.2104187011719,299.88671875,285.1524353027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465868949890137,0.6431355476379395,0.0034513699356466,0.4925247430801391,1.0,1.0,0.0,8.143402099609375,410.0,25231.591796875,0.0,1768.6658935546875,1.0,282.4352111816406,284.2417907714844,300.4432067871094,302.1517333984375,293.1499938964844,293.1499938964844,282.1499938964844,25964.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171421766281128,1.0,0.0,0.0,3.3490853309631348,3.349104642868042,7.48420575291675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.06494140625,0.0,1154.552978515625,1895.4371337890625,0.0,562.4037475585938,0.8305906057357788,1.0,0.0,3.0,1.0,0.0
17684400,299.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8240955471992493,1.0,0.0606816932559013,299.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8240955471992493,1.0,0.0639007464051246,300.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8240955471992493,1.0,0.0471968725323677,299.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8240955471992493,1.0,0.0639007464051246,299.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8240955471992493,1.0,0.3031176328659057,285.150146484375,284.95001220703125,304.2338256835937,297.4813842773437,304.2104187011719,299.88671875,285.1524353027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465868949890137,0.6431355476379395,0.0034513699356466,0.4925247430801391,1.0,1.0,0.0,8.143402099609375,410.0,25231.591796875,0.0,1768.6658935546875,1.0,282.4352111816406,284.2417907714844,300.4432067871094,302.1517333984375,293.1499938964844,293.1499938964844,282.1499938964844,25964.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171421766281128,1.0,0.0,0.0,3.3490853309631348,3.349104642868042,7.48420575291675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.06494140625,0.0,1154.552978515625,1895.4371337890625,0.0,562.4037475585938,0.8305906057357788,1.0,0.0,3.0,1.0,0.0
17684460,299.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.824095606803894,1.0,0.0606817156076431,299.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.824095606803894,1.0,0.0639007687568664,300.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.824095606803894,1.0,0.0471968911588192,299.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.824095606803894,1.0,0.0639007687568664,299.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.824095606803894,1.0,0.3031177222728729,284.8871765136719,284.95001220703125,304.23748779296875,297.4967041015625,304.21405029296875,299.8939514160156,284.8515319824219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465871334075928,0.6431357860565186,0.0034513715654611,0.4924549758434295,0.8829760551452637,0.8829760551452637,0.0,8.142609596252441,410.0,25649.857421875,0.0,1768.6666259765625,1.0,282.158447265625,283.8973083496094,300.5736083984375,302.4071960449219,293.1499938964844,293.1499938964844,281.8500061035156,33003.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5387182831764221,1.0,0.0,0.0,3.532830715179444,3.532853126525879,8.327966156684852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.84619140625,0.0,1384.974609375,1895.4371337890625,0.0,641.1239013671875,0.8748777508735657,1.0,0.0,3.0,1.0,0.0
17684520,299.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.824095606803894,1.0,0.0606817156076431,299.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.824095606803894,1.0,0.0639007687568664,300.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.824095606803894,1.0,0.0471968911588192,299.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.824095606803894,1.0,0.0639007687568664,299.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.824095606803894,1.0,0.3031177222728729,284.8871765136719,284.95001220703125,304.23748779296875,297.4967041015625,304.21405029296875,299.8939514160156,284.8515319824219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465871334075928,0.6431357860565186,0.0034513715654611,0.4924549758434295,0.8829760551452637,0.8829760551452637,0.0,8.142609596252441,410.0,25649.857421875,0.0,1768.6666259765625,1.0,282.158447265625,283.8973083496094,300.5736083984375,302.4071960449219,293.1499938964844,293.1499938964844,281.8500061035156,33003.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5387182831764221,1.0,0.0,0.0,3.532830715179444,3.532853126525879,8.327966156684852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.84619140625,0.0,1384.974609375,1895.4371337890625,0.0,641.1239013671875,0.8748777508735657,1.0,0.0,3.0,1.0,0.0
17684580,299.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953125,0.8240956664085388,1.0,0.0606817379593849,299.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953125,0.8240956664085388,1.0,0.0639007911086082,300.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953125,0.8240956664085388,1.0,0.0471969060599803,299.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953125,0.8240956664085388,1.0,0.0639007911086082,299.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953125,0.8240956664085388,1.0,0.3031178414821625,284.6955261230469,284.95001220703125,304.2416076660156,297.51239013671875,304.2181396484375,299.8976745605469,284.7339172363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465873718261719,0.6431360244750977,0.0034513731952756,0.4923919439315796,0.6345845460891724,0.6345845460891724,0.0,8.14189338684082,410.0,25004.984375,0.0,1768.6671142578125,1.0,281.8613586425781,283.9543151855469,300.5430603027344,302.3616638183594,293.1499938964844,293.1499938964844,282.1499938964844,58163.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5498695969581604,1.0,0.0,0.0,2.7835030555725098,2.7835235595703125,5.169835617380159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.64208984375,0.0,892.379150390625,1895.4371337890625,0.0,686.0530395507812,0.7381204962730408,1.0,0.0,3.0,1.0,0.0
