time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684640,299.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953125,0.8240956664085388,1.0,0.0606817379593849,299.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953125,0.8240956664085388,1.0,0.0639007911086082,300.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953125,0.8240956664085388,1.0,0.0471969060599803,299.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953125,0.8240956664085388,1.0,0.0639007911086082,299.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953125,0.8240956664085388,1.0,0.3031178414821625,284.6955261230469,284.95001220703125,304.2416076660156,297.51239013671875,304.2181396484375,299.8976745605469,284.7339172363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465873718261719,0.6431360244750977,0.0034513731952756,0.4923919439315796,0.6345845460891724,0.6345845460891724,0.0,8.14189338684082,410.0,25004.984375,0.0,1768.6671142578125,1.0,281.8613586425781,283.9543151855469,300.5430603027344,302.3616638183594,293.1499938964844,293.1499938964844,282.1499938964844,58163.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5498695969581604,1.0,0.0,0.0,2.7835030555725098,2.7835235595703125,5.169835617380159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.64208984375,0.0,892.379150390625,1895.4371337890625,0.0,686.0530395507812,0.7381204962730408,1.0,0.0,3.0,1.0,0.0
17684700,299.6853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8240956664085388,1.0,0.0606817454099655,299.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8240956664085388,1.0,0.0639007985591888,300.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8240956664085388,1.0,0.0471969135105609,299.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8240956664085388,1.0,0.0639007985591888,299.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8240956664085388,1.0,0.3031178712844848,284.92236328125,284.95001220703125,304.2438049316406,297.5203552246094,304.2203369140625,299.9000244140625,285.0335388183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465874910354614,0.6431360840797424,0.0034513738937675,0.4923631846904754,0.7316029071807861,0.7316029071807861,0.0,8.141566276550293,410.0,25041.740234375,0.0,1768.66748046875,1.0,282.0699157714844,284.3080749511719,300.43377685546875,302.118408203125,293.1499938964844,293.1499938964844,282.1499938964844,43664.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5348103046417236,1.0,0.0,0.0,2.652132272720337,2.652149200439453,4.693358164331585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.001953125,0.0,722.216064453125,1895.4371337890625,0.0,626.0834350585938,0.7047164440155029,1.0,0.0,3.0,1.0,0.0
17684760,299.6892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.8240957260131836,1.0,0.0606817528605461,299.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.8240957260131836,1.0,0.0639008060097694,300.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.8240957260131836,1.0,0.0471969209611415,299.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.8240957260131836,1.0,0.0639008060097694,299.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.8240957260131836,1.0,0.3031179308891296,285.0784912109375,284.95001220703125,304.2460632324219,297.5283508300781,304.2225952148437,299.90411376953125,285.069091796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465875506401062,0.643136203289032,0.0034513745922595,0.4923364222049713,0.8615514039993286,0.8615514039993286,0.0,8.14126205444336,410.0,25646.01171875,0.0,1768.667724609375,1.0,282.13067626953125,284.1919250488281,300.4578857421875,302.2029724121094,293.1499938964844,293.1499938964844,282.45001220703125,28486.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277610421180725,1.0,0.0,0.0,2.9965972900390625,2.9966142177581787,5.991700504637265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.48779296875,0.0,874.3214721679688,1895.4371337890625,0.0,599.8445434570312,0.7553053498268127,1.0,0.0,3.0,1.0,0.0
17684820,299.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.8240957260131836,1.0,0.0606817677617073,299.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.8240957260131836,1.0,0.0639008283615112,300.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.8240957260131836,1.0,0.0471969321370124,299.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.8240957260131836,1.0,0.0639008283615112,299.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.8240957260131836,1.0,0.3031179904937744,285.14862060546875,284.95001220703125,304.2503356933594,297.543212890625,304.22686767578125,299.912109375,285.1571350097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465877294540405,0.6431363224983215,0.0034513755235821,0.4922926723957062,0.9975475668907166,0.9975475668907166,0.0,8.140765190124512,410.0,25349.064453125,0.0,1768.6680908203125,1.0,282.43121337890625,284.2540283203125,300.49639892578125,302.2059020996094,293.1499938964844,293.1499938964844,282.45001220703125,26068.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170159339904785,1.0,0.0,0.0,3.33250093460083,3.3325202465057373,7.410267812701932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.4970703125,0.0,1139.94873046875,1895.4371337890625,0.0,561.9732055664062,0.8271705508232117,1.0,0.0,3.0,1.0,0.0
17684880,299.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.8240957260131836,1.0,0.0606817714869976,299.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.8240957260131836,1.0,0.0639008283615112,300.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.8240957260131836,1.0,0.0471969321370124,299.6390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.8240957260131836,1.0,0.0639008283615112,299.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.8240957260131836,1.0,0.3031180202960968,285.1528625488281,284.95001220703125,304.250732421875,297.54449462890625,304.22723388671875,299.9128112792969,285.1552124023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465877294540405,0.6431363224983215,0.0034513755235821,0.4922892153263092,1.0,1.0,0.0,8.140726089477539,410.0,25378.291015625,0.0,1768.6680908203125,1.0,282.4354248046875,284.2444152832031,300.5069885253906,302.22418212890625,293.1499938964844,293.1499938964844,282.1499938964844,26021.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172630548477173,1.0,0.0,0.0,3.363312244415283,3.363331794738769,7.547926657025528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.51904296875,0.0,1168.1927490234375,1895.4371337890625,0.0,562.8163452148438,0.8338413834571838,1.0,0.0,3.0,1.0,0.0
17684940,299.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8240957856178284,1.0,0.0606817826628685,299.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8240957856178284,1.0,0.0639008358120918,300.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8240957856178284,1.0,0.0471969433128833,299.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8240957856178284,1.0,0.0639008358120918,299.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8240957856178284,1.0,0.3031180799007416,284.8910827636719,284.95001220703125,304.2554626464844,297.5606994628906,304.23199462890625,299.9200439453125,284.85528564453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465878486633301,0.6431365013122559,0.0034513764549046,0.4922510683536529,0.889137327671051,0.889137327671051,0.0,8.14029312133789,410.0,25802.291015625,0.0,1768.66845703125,1.0,282.1583251953125,283.9004211425781,300.6376647949219,302.4804992675781,293.1499938964844,293.1499938964844,281.8500061035156,32852.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5388379096984863,1.0,0.0,0.0,3.547681331634521,3.547703742980957,8.398128557018936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.1357421875,0.0,1399.393798828125,1895.4371337890625,0.0,641.5899047851562,0.8781782388687134,1.0,0.0,3.0,1.0,0.0
17685000,299.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8240957856178284,1.0,0.0606817826628685,299.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8240957856178284,1.0,0.0639008358120918,300.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8240957856178284,1.0,0.0471969433128833,299.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8240957856178284,1.0,0.0639008358120918,299.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8240957856178284,1.0,0.3031180799007416,284.8910827636719,284.95001220703125,304.2554626464844,297.5606994628906,304.23199462890625,299.9200439453125,284.85528564453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465878486633301,0.6431365013122559,0.0034513764549046,0.4922510683536529,0.889137327671051,0.889137327671051,0.0,8.14029312133789,410.0,25802.291015625,0.0,1768.66845703125,1.0,282.1583251953125,283.9004211425781,300.6376647949219,302.4804992675781,293.1499938964844,293.1499938964844,281.8500061035156,32852.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5388379096984863,1.0,0.0,0.0,3.547681331634521,3.547703742980957,8.398128557018936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.1357421875,0.0,1399.393798828125,1895.4371337890625,0.0,641.5899047851562,0.8781782388687134,1.0,0.0,3.0,1.0,0.0
17685060,299.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940002441406,0.8240957856178284,1.0,0.0606817901134491,299.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940002441406,0.8240957856178284,1.0,0.063900850713253,300.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940002441406,0.8240957856178284,1.0,0.0471969507634639,299.6476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940002441406,0.8240957856178284,1.0,0.063900850713253,299.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940002441406,0.8240957856178284,1.0,0.3031181097030639,284.6937255859375,284.95001220703125,304.2601318359375,297.5768737792969,304.2366638183594,299.9237060546875,284.7289428710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465879678726196,0.6431365609169006,0.0034513771533966,0.4922228157520294,0.6385072469711304,0.6385072469711304,0.0,8.139971733093262,410.0,25183.08203125,0.0,1768.668701171875,1.0,281.86090087890625,283.9415283203125,300.6086730957031,302.43902587890625,293.1499938964844,293.1499938964844,282.1499938964844,57956.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5501473546028137,1.0,0.0,0.0,2.8207812309265137,2.8208019733428955,5.309237280926027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.60400390625,0.0,918.4486083984376,1895.4371337890625,0.0,687.2111206054688,0.7448797821998596,1.0,0.0,3.0,1.0,0.0
17685120,299.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940002441406,0.8240957856178284,1.0,0.0606817901134491,299.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940002441406,0.8240957856178284,1.0,0.063900850713253,300.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940002441406,0.8240957856178284,1.0,0.0471969507634639,299.6476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940002441406,0.8240957856178284,1.0,0.063900850713253,299.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940002441406,0.8240957856178284,1.0,0.3031181097030639,284.6937255859375,284.95001220703125,304.2601318359375,297.5768737792969,304.2366638183594,299.9237060546875,284.7289428710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465879678726196,0.6431365609169006,0.0034513771533966,0.4922228157520294,0.6385072469711304,0.6385072469711304,0.0,8.139971733093262,410.0,25183.08203125,0.0,1768.668701171875,1.0,281.86090087890625,283.9415283203125,300.6086730957031,302.43902587890625,293.1499938964844,293.1499938964844,282.1499938964844,57956.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5501473546028137,1.0,0.0,0.0,2.8207812309265137,2.8208019733428955,5.309237280926027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.60400390625,0.0,918.4486083984376,1895.4371337890625,0.0,687.2111206054688,0.7448797821998596,1.0,0.0,3.0,1.0,0.0
17685180,299.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8240957856178284,1.0,0.0606817975640296,299.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8240957856178284,1.0,0.0639008581638336,300.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8240957856178284,1.0,0.0471969544887542,299.6534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8240957856178284,1.0,0.0639008581638336,299.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8240957856178284,1.0,0.3031181395053863,285.0780944824219,284.95001220703125,304.2646484375,297.5928955078125,304.2412109375,299.9300231933594,285.0690612792969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465880274772644,0.6431366205215454,0.0034513776190578,0.4922052323818207,0.8643730878829956,0.8643730878829956,0.0,8.139772415161133,410.0,25791.392578125,0.0,1768.6689453125,1.0,282.1310729980469,284.1907653808594,300.5228576660156,302.2772827148437,293.1499938964844,293.1499938964844,282.45001220703125,28591.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528023362159729,1.0,0.0,0.0,3.015535831451416,3.015552997589112,6.067675144549867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.736328125,0.0,889.42431640625,1895.4371337890625,0.0,600.8009033203125,0.7594385147094727,1.0,0.0,3.0,1.0,0.0
17685240,299.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8240957856178284,1.0,0.0606817975640296,299.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8240957856178284,1.0,0.0639008581638336,300.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8240957856178284,1.0,0.0471969544887542,299.6534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8240957856178284,1.0,0.0639008581638336,299.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8240957856178284,1.0,0.3031181395053863,285.0780944824219,284.95001220703125,304.2646484375,297.5928955078125,304.2412109375,299.9300231933594,285.0690612792969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465880274772644,0.6431366205215454,0.0034513776190578,0.4922052323818207,0.8643730878829956,0.8643730878829956,0.0,8.139772415161133,410.0,25791.392578125,0.0,1768.6689453125,1.0,282.1310729980469,284.1907653808594,300.5228576660156,302.2772827148437,293.1499938964844,293.1499938964844,282.45001220703125,28591.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528023362159729,1.0,0.0,0.0,3.015535831451416,3.015552997589112,6.067675144549867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.736328125,0.0,889.42431640625,1895.4371337890625,0.0,600.8009033203125,0.7594385147094727,1.0,0.0,3.0,1.0,0.0
17685300,299.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8240957856178284,1.0,0.0606817975640296,299.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8240957856178284,1.0,0.0639008581638336,300.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8240957856178284,1.0,0.0471969544887542,299.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8240957856178284,1.0,0.0639008581638336,299.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8240957856178284,1.0,0.3031181395053863,285.0912475585937,284.95001220703125,304.26678466796875,297.6007995605469,304.2433776855469,299.9342346191406,285.1239318847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465880274772644,0.6431366205215454,0.0034513776190578,0.4922006726264953,0.9147000908851624,0.9147000908851624,0.0,8.139720916748047,410.0,25303.50390625,0.0,1768.6689453125,1.0,282.3804016113281,284.2637023925781,300.52032470703125,302.19061279296875,293.1499938964844,293.1499938964844,282.45001220703125,27749.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5195651650428772,1.0,0.0,0.0,3.182692050933838,3.1827104091644287,6.759001962564071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.0537109375,0.0,1018.9343872070312,1895.4371337890625,0.0,570.732177734375,0.7947526574134827,1.0,0.0,3.0,1.0,0.0
17685360,299.7152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.8240957856178284,1.0,0.0606818012893199,299.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.8240957856178284,1.0,0.0639008581638336,300.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.8240957856178284,1.0,0.0471969544887542,299.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.8240957856178284,1.0,0.0639008581638336,299.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.8240957856178284,1.0,0.3031181395053863,285.1522216796875,284.95001220703125,304.26885986328125,297.608642578125,304.2454833984375,299.9386291503906,285.1564636230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465880274772644,0.6431366801261902,0.0034513778518885,0.4921991229057312,1.0,1.0,0.0,8.139702796936035,410.0,25510.130859375,0.0,1768.6689453125,1.0,282.436767578125,284.2459411621094,300.5708923339844,302.2969055175781,293.1499938964844,293.1499938964844,282.1499938964844,26202.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5176646113395691,1.0,0.0,0.0,3.380305051803589,3.3803248405456543,7.624389581906144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.8076171875,0.0,1185.41650390625,1895.4371337890625,0.0,564.18896484375,0.8375337719917297,1.0,0.0,3.0,1.0,0.0
17685420,299.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8240957856178284,1.0,0.0606817975640296,300.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8240957856178284,1.0,0.0639008581638336,300.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8240957856178284,1.0,0.0471969544887542,299.6669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8240957856178284,1.0,0.0639008581638336,299.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8240957856178284,1.0,0.3031181395053863,284.8946533203125,284.95001220703125,304.27264404296875,297.6240234375,304.24932861328125,299.9457092285156,284.8587646484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465880274772644,0.6431366205215454,0.0034513776190578,0.492205411195755,0.8946242332458496,0.8946242332458496,0.0,8.139774322509766,410.0,25953.501953125,0.0,1768.6689453125,1.0,282.158203125,283.9031982421875,300.7006530761719,302.5531005859375,293.1499938964844,293.1499938964844,281.8500061035156,32767.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5391728281974792,1.0,0.0,0.0,3.5629777908325195,3.563000440597534,8.470703960483661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.25537109375,0.0,1414.880126953125,1895.4371337890625,0.0,642.8965454101562,0.8816186189651489,1.0,0.0,3.0,1.0,0.0
17685480,299.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8240957856178284,1.0,0.0606817975640296,300.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8240957856178284,1.0,0.0639008581638336,300.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8240957856178284,1.0,0.0471969544887542,299.6669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8240957856178284,1.0,0.0639008581638336,299.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8240957856178284,1.0,0.3031181395053863,284.8946533203125,284.95001220703125,304.27264404296875,297.6240234375,304.24932861328125,299.9457092285156,284.8587646484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465880274772644,0.6431366205215454,0.0034513776190578,0.492205411195755,0.8946242332458496,0.8946242332458496,0.0,8.139774322509766,410.0,25953.501953125,0.0,1768.6689453125,1.0,282.158203125,283.9031982421875,300.7006530761719,302.5531005859375,293.1499938964844,293.1499938964844,281.8500061035156,32767.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5391728281974792,1.0,0.0,0.0,3.5629777908325195,3.563000440597534,8.470703960483661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.25537109375,0.0,1414.880126953125,1895.4371337890625,0.0,642.8965454101562,0.8816186189651489,1.0,0.0,3.0,1.0,0.0
17685540,299.7204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69354248046875,0.8240957856178284,1.0,0.0606817901134491,300.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69354248046875,0.8240957856178284,1.0,0.063900850713253,300.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69354248046875,0.8240957856178284,1.0,0.0471969470381736,299.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69354248046875,0.8240957856178284,1.0,0.063900850713253,299.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69354248046875,0.8240957856178284,1.0,0.3031181097030639,284.6929016113281,284.95001220703125,304.27587890625,297.638916015625,304.2525939941406,299.94921875,284.7260131835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465879678726196,0.6431365609169006,0.0034513771533966,0.4922249615192413,0.6424712538719177,0.6424712538719177,0.0,8.139996528625488,410.0,25354.107421875,0.0,1768.668701171875,1.0,281.8605041503906,283.9331970214844,300.6713256835937,302.5128173828125,293.1499938964844,293.1499938964844,282.1499938964844,57682.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5505667328834534,1.0,0.0,0.0,2.853360891342163,2.853381872177124,5.43258749985398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.193359375,0.0,941.1610107421876,1895.4371337890625,0.0,688.9635009765625,0.7510284781455994,1.0,0.0,3.0,1.0,0.0
17685600,299.7204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69354248046875,0.8240957856178284,1.0,0.0606817901134491,300.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69354248046875,0.8240957856178284,1.0,0.063900850713253,300.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69354248046875,0.8240957856178284,1.0,0.0471969470381736,299.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69354248046875,0.8240957856178284,1.0,0.063900850713253,299.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69354248046875,0.8240957856178284,1.0,0.3031181097030639,284.6929016113281,284.95001220703125,304.27587890625,297.638916015625,304.2525939941406,299.94921875,284.7260131835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465879678726196,0.6431365609169006,0.0034513771533966,0.4922249615192413,0.6424712538719177,0.6424712538719177,0.0,8.139996528625488,410.0,25354.107421875,0.0,1768.668701171875,1.0,281.8605041503906,283.9331970214844,300.6713256835937,302.5128173828125,293.1499938964844,293.1499938964844,282.1499938964844,57682.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5505667328834534,1.0,0.0,0.0,2.853360891342163,2.853381872177124,5.43258749985398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.193359375,0.0,941.1610107421876,1895.4371337890625,0.0,688.9635009765625,0.7510284781455994,1.0,0.0,3.0,1.0,0.0
17685660,299.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8240957260131836,1.0,0.0606817789375782,300.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8240957260131836,1.0,0.0639008358120918,300.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8240957260131836,1.0,0.047196939587593,299.6752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8240957260131836,1.0,0.0639008358120918,299.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8240957260131836,1.0,0.3031180500984192,285.0776062011719,284.95001220703125,304.2784118652344,297.6532287597656,304.2552185058594,299.95526123046875,285.06988525390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465878486633301,0.6431364417076111,0.0034513764549046,0.4922587275505066,0.8666442036628723,0.8666442036628723,0.0,8.140379905700684,410.0,25931.48046875,0.0,1768.66845703125,1.0,282.1314392089844,284.1916809082031,300.58331298828125,302.34674072265625,293.1499938964844,293.1499938964844,282.45001220703125,28731.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528480589389801,1.0,0.0,0.0,3.030766487121582,3.0307836532592773,6.129122311904212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.4677734375,0.0,902.0364990234376,1895.4371337890625,0.0,602.4713745117188,0.7630109786987305,1.0,0.0,3.0,1.0,0.0
17685720,299.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8240957260131836,1.0,0.0606817789375782,300.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8240957260131836,1.0,0.0639008358120918,300.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8240957260131836,1.0,0.047196939587593,299.6752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8240957260131836,1.0,0.0639008358120918,299.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8240957260131836,1.0,0.3031180500984192,285.0776062011719,284.95001220703125,304.2784118652344,297.6532287597656,304.2552185058594,299.95526123046875,285.06988525390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465878486633301,0.6431364417076111,0.0034513764549046,0.4922587275505066,0.8666442036628723,0.8666442036628723,0.0,8.140379905700684,410.0,25931.48046875,0.0,1768.66845703125,1.0,282.1314392089844,284.1916809082031,300.58331298828125,302.34674072265625,293.1499938964844,293.1499938964844,282.45001220703125,28731.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528480589389801,1.0,0.0,0.0,3.030766487121582,3.0307836532592773,6.129122311904212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.4677734375,0.0,902.0364990234376,1895.4371337890625,0.0,602.4713745117188,0.7630109786987305,1.0,0.0,3.0,1.0,0.0
17685780,299.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.8240957260131836,1.0,0.060681764036417,300.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.8240957260131836,1.0,0.0639008209109306,300.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.8240957260131836,1.0,0.0471969284117221,299.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.8240957260131836,1.0,0.0639008209109306,299.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.8240957260131836,1.0,0.303117960691452,285.1574401855469,284.95001220703125,304.2801513671875,297.66680908203125,304.257080078125,299.963623046875,285.1598205566406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465876698493958,0.6431362628936768,0.0034513752907514,0.4923077821731567,1.0,1.0,0.0,8.140936851501465,410.0,25650.6015625,0.0,1768.66796875,1.0,282.43603515625,284.2479858398437,300.6305847167969,302.3665466308594,293.1499938964844,293.1499938964844,282.1499938964844,26237.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182211995124817,1.0,0.0,0.0,3.394036769866944,3.394056558609009,7.686459753131203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.79736328125,0.0,1198.6822509765625,1895.4371337890625,0.0,566.0973510742188,0.8406727313995361,1.0,0.0,3.0,1.0,0.0
17685840,299.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.8240957260131836,1.0,0.060681764036417,300.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.8240957260131836,1.0,0.0639008209109306,300.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.8240957260131836,1.0,0.0471969284117221,299.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.8240957260131836,1.0,0.0639008209109306,299.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.8240957260131836,1.0,0.303117960691452,285.1574401855469,284.95001220703125,304.2801513671875,297.66680908203125,304.257080078125,299.963623046875,285.1598205566406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465876698493958,0.6431362628936768,0.0034513752907514,0.4923077821731567,1.0,1.0,0.0,8.140936851501465,410.0,25650.6015625,0.0,1768.66796875,1.0,282.43603515625,284.2479858398437,300.6305847167969,302.3665466308594,293.1499938964844,293.1499938964844,282.1499938964844,26237.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182211995124817,1.0,0.0,0.0,3.394036769866944,3.394056558609009,7.686459753131203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.79736328125,0.0,1198.6822509765625,1895.4371337890625,0.0,566.0973510742188,0.8406727313995361,1.0,0.0,3.0,1.0,0.0
17685900,299.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8240957260131836,1.0,0.0606817528605461,300.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8240957260131836,1.0,0.0639008060097694,300.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8240957260131836,1.0,0.0471969209611415,299.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8240957260131836,1.0,0.0639008060097694,299.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8240957260131836,1.0,0.3031179308891296,285.0630798339844,284.95001220703125,304.2807006835937,297.67333984375,304.2576599121094,299.9676513671875,284.986328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465875506401062,0.643136203289032,0.0034513743594288,0.4923383593559265,1.0,1.0,0.0,8.141284942626953,410.0,26236.27734375,0.0,1768.6676025390625,1.0,282.201171875,284.0063781738281,300.7461242675781,302.63055419921875,293.1499938964844,293.1499938964844,282.1499938964844,28117.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5312209129333496,1.0,0.0,0.0,3.5310795307159424,3.531100988388061,8.319712492266262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.56884765625,0.0,1347.790771484375,1895.4371337890625,0.0,612.58154296875,0.872357189655304,1.0,0.0,3.0,1.0,0.0
17685960,299.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8240956664085388,1.0,0.0606817416846752,300.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8240956664085388,1.0,0.0639007985591888,300.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8240956664085388,1.0,0.0471969097852706,299.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8240956664085388,1.0,0.0639007985591888,299.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8240956664085388,1.0,0.3031178712844848,284.9013366699219,284.95001220703125,304.2809753417969,297.6796264648437,304.2580261230469,299.970458984375,284.8648986816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465874314308167,0.6431360840797424,0.0034513736609369,0.4923731982707977,0.9009327292442322,0.9009327292442322,0.0,8.141680717468262,410.0,26091.41796875,0.0,1768.6673583984375,1.0,282.1593017578125,283.9087219238281,300.7548522949219,302.6168212890625,293.1499938964844,293.1499938964844,281.8500061035156,32613.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395233035087585,1.0,0.0,0.0,3.5746216773986816,3.5746443271636963,8.526159263055888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.3359375,0.0,1426.100341796875,1895.4371337890625,0.0,644.2667846679688,0.8842117786407471,1.0,0.0,3.0,1.0,0.0
17686020,299.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.824095606803894,1.0,0.0606817156076431,300.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.824095606803894,1.0,0.0639007687568664,300.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.824095606803894,1.0,0.0471968874335289,299.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.824095606803894,1.0,0.0639007687568664,299.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.824095606803894,1.0,0.3031177222728729,284.6910400390625,284.95001220703125,304.2807312011719,297.6914978027344,304.25787353515625,299.9736633300781,284.7235717773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465871334075928,0.6431357860565186,0.0034513715654611,0.4924562275409698,0.6447079181671143,0.6447079181671143,0.0,8.142622947692871,410.0,25490.583984375,0.0,1768.66650390625,1.0,281.86065673828125,283.92919921875,300.72418212890625,302.5751037597656,293.1499938964844,293.1499938964844,282.1499938964844,57677.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511203408241272,1.0,0.0,0.0,2.875469446182251,2.875490665435791,5.517100021279475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.16796875,0.0,957.8909301757812,1895.4371337890625,0.0,691.2833251953125,0.7554805874824524,1.0,0.0,3.0,1.0,0.0
17686080,299.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.824095606803894,1.0,0.0606817156076431,300.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.824095606803894,1.0,0.0639007687568664,300.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.824095606803894,1.0,0.0471968874335289,299.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.824095606803894,1.0,0.0639007687568664,299.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.824095606803894,1.0,0.3031177222728729,284.6910400390625,284.95001220703125,304.2807312011719,297.6914978027344,304.25787353515625,299.9736633300781,284.7235717773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465871334075928,0.6431357860565186,0.0034513715654611,0.4924562275409698,0.6447079181671143,0.6447079181671143,0.0,8.142622947692871,410.0,25490.583984375,0.0,1768.66650390625,1.0,281.86065673828125,283.92919921875,300.72418212890625,302.5751037597656,293.1499938964844,293.1499938964844,282.1499938964844,57677.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511203408241272,1.0,0.0,0.0,2.875469446182251,2.875490665435791,5.517100021279475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.16796875,0.0,957.8909301757812,1895.4371337890625,0.0,691.2833251953125,0.7554805874824524,1.0,0.0,3.0,1.0,0.0
17686140,299.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.8240955471992493,1.0,0.0606816820800304,300.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.8240955471992493,1.0,0.0639007315039634,300.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.8240955471992493,1.0,0.0471968613564968,299.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.8240955471992493,1.0,0.0639007315039634,299.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.8240955471992493,1.0,0.303117573261261,285.080322265625,284.95001220703125,304.279296875,297.70233154296875,304.256591796875,299.9791564941406,285.0706481933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465867757797241,0.6431354284286499,0.0034513692371547,0.4925581216812134,0.8710196018218994,0.8710196018218994,0.0,8.143780708312988,410.0,26040.546875,0.0,1768.66552734375,1.0,282.13165283203125,284.1896667480469,300.6331787109375,302.4057312011719,293.1499938964844,293.1499938964844,282.45001220703125,28659.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290995836257935,1.0,0.0,0.0,3.0477585792541504,3.047775983810425,6.19804154666781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.583984375,0.0,914.8245239257812,1895.4371337890625,0.0,604.7401123046875,0.766367495059967,1.0,0.0,3.0,1.0,0.0
17686200,299.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.8240955471992493,1.0,0.0606816820800304,300.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.8240955471992493,1.0,0.0639007315039634,300.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.8240955471992493,1.0,0.0471968613564968,299.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.8240955471992493,1.0,0.0639007315039634,299.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.8240955471992493,1.0,0.303117573261261,285.080322265625,284.95001220703125,304.279296875,297.70233154296875,304.256591796875,299.9791564941406,285.0706481933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465867757797241,0.6431354284286499,0.0034513692371547,0.4925581216812134,0.8710196018218994,0.8710196018218994,0.0,8.143780708312988,410.0,26040.546875,0.0,1768.66552734375,1.0,282.13165283203125,284.1896667480469,300.6331787109375,302.4057312011719,293.1499938964844,293.1499938964844,282.45001220703125,28659.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290995836257935,1.0,0.0,0.0,3.0477585792541504,3.047775983810425,6.19804154666781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.583984375,0.0,914.8245239257812,1895.4371337890625,0.0,604.7401123046875,0.766367495059967,1.0,0.0,3.0,1.0,0.0
17686260,299.7498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.8240954875946045,1.0,0.0606816411018371,300.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.8240954875946045,1.0,0.0639006868004798,300.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.8240954875946045,1.0,0.0471968315541744,299.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.8240954875946045,1.0,0.0639006868004798,299.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.8240954875946045,1.0,0.3031173646450043,285.1579895019531,284.95001220703125,304.27655029296875,297.7120361328125,304.2540283203125,299.9867248535156,285.16046142578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465863585472107,0.6431350111961365,0.0034513662103563,0.4926804304122925,1.0,1.0,0.0,8.145170211791992,410.0,25755.611328125,0.0,1768.6644287109375,1.0,282.4362487792969,284.24920654296875,300.6765441894531,302.42047119140625,293.1499938964844,293.1499938964844,282.1499938964844,26349.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189991593360901,1.0,0.0,0.0,3.405723810195923,3.4057438373565674,7.739486136415508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.109375,0.0,1210.629638671875,1895.4371337890625,0.0,568.7755126953125,0.8433210253715515,1.0,0.0,3.0,1.0,0.0
17686320,299.7498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.8240954875946045,1.0,0.0606816411018371,300.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.8240954875946045,1.0,0.0639006868004798,300.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.8240954875946045,1.0,0.0471968315541744,299.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.8240954875946045,1.0,0.0639006868004798,299.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.8240954875946045,1.0,0.3031173646450043,285.1579895019531,284.95001220703125,304.27655029296875,297.7120361328125,304.2540283203125,299.9867248535156,285.16046142578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465863585472107,0.6431350111961365,0.0034513662103563,0.4926804304122925,1.0,1.0,0.0,8.145170211791992,410.0,25755.611328125,0.0,1768.6644287109375,1.0,282.4362487792969,284.24920654296875,300.6765441894531,302.42047119140625,293.1499938964844,293.1499938964844,282.1499938964844,26349.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189991593360901,1.0,0.0,0.0,3.405723810195923,3.4057438373565674,7.739486136415508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.109375,0.0,1210.629638671875,1895.4371337890625,0.0,568.7755126953125,0.8433210253715515,1.0,0.0,3.0,1.0,0.0
17686380,299.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8240953683853149,1.0,0.0606815926730632,300.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8240953683853149,1.0,0.0639006420969963,300.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8240953683853149,1.0,0.0471967943012714,299.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8240953683853149,1.0,0.0639006420969963,299.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8240953683853149,1.0,0.3031171262264251,284.8988037109375,284.95001220703125,304.2723999023437,297.7204895019531,304.2500305175781,299.9925231933594,284.8628234863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465858817100525,0.6431345343589783,0.0034513627178967,0.4928247034549713,0.9018890857696532,0.9018890857696532,0.0,8.146809577941895,410.0,26185.4921875,0.0,1768.6630859375,1.0,282.1579895019531,283.9080810546875,300.7970275878906,302.6662292480469,293.1499938964844,293.1499938964844,281.8500061035156,32689.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5404711365699768,1.0,0.0,0.0,3.584688901901245,3.584711790084839,8.574252206017263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.7119140625,0.0,1437.384033203125,1895.4371337890625,0.0,647.9869995117188,0.8865253925323486,1.0,0.0,3.0,1.0,0.0
17686440,299.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8240953683853149,1.0,0.0606815926730632,300.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8240953683853149,1.0,0.0639006420969963,300.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8240953683853149,1.0,0.0471967943012714,299.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8240953683853149,1.0,0.0639006420969963,299.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8240953683853149,1.0,0.3031171262264251,284.8988037109375,284.95001220703125,304.2723999023437,297.7204895019531,304.2500305175781,299.9925231933594,284.8628234863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465858817100525,0.6431345343589783,0.0034513627178967,0.4928247034549713,0.9018890857696532,0.9018890857696532,0.0,8.146809577941895,410.0,26185.4921875,0.0,1768.6630859375,1.0,282.1579895019531,283.9080810546875,300.7970275878906,302.6662292480469,293.1499938964844,293.1499938964844,281.8500061035156,32689.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5404711365699768,1.0,0.0,0.0,3.584688901901245,3.584711790084839,8.574252206017263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.7119140625,0.0,1437.384033203125,1895.4371337890625,0.0,647.9869995117188,0.8865253925323486,1.0,0.0,3.0,1.0,0.0
17686500,299.7542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.8240953087806702,1.0,0.0606815665960311,300.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.8240953087806702,1.0,0.0639006122946739,300.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.8240953087806702,1.0,0.0471967719495296,299.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.8240953087806702,1.0,0.0639006122946739,299.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.8240953087806702,1.0,0.3031169772148132,284.7663879394531,284.95001220703125,304.26971435546875,297.7242126464844,304.2474670410156,299.9939270019531,284.7039489746094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465855836868286,0.6431342363357544,0.0034513608552515,0.4929056465625763,0.7770785093307495,0.7770785093307495,0.0,8.147729873657227,410.0,26464.6015625,0.0,1768.6622314453125,1.0,281.9031066894531,283.7441711425781,300.82086181640625,302.7793273925781,293.1499938964844,293.1499938964844,281.8500061035156,41081.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513340830802917,1.0,0.0,0.0,3.456631183624268,3.4566543102264404,7.972589628479909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.17236328125,0.0,1364.4967041015625,1895.4371337890625,0.0,692.180908203125,0.8622868061065674,1.0,0.0,3.0,1.0,0.0
17686560,299.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.8240952491760254,1.0,0.0606815367937088,300.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.8240952491760254,1.0,0.0639005824923515,300.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.8240952491760254,1.0,0.0471967495977878,299.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.8240952491760254,1.0,0.0639005824923515,299.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.8240952491760254,1.0,0.3031168282032013,284.692138671875,284.95001220703125,304.26666259765625,297.72760009765625,304.2444763183594,299.99462890625,284.722412109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465852856636047,0.6431339383125305,0.0034513587597757,0.4929927885532379,0.6477022767066956,0.6477022767066956,0.0,8.148720741271973,410.0,25597.888671875,0.0,1768.6614990234375,1.0,281.8605651855469,283.9245910644531,300.76031494140625,302.6195373535156,293.1499938964844,293.1499938964844,282.1499938964844,57368.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518436431884766,1.0,0.0,0.0,2.895735263824463,2.895756721496582,5.595141487901856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.3486328125,0.0,971.6119995117188,1895.4371337890625,0.0,694.3257446289062,0.7590183019638062,1.0,0.0,3.0,1.0,0.0
