time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686620,299.75836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8240951299667358,1.0,0.0606814734637737,300.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8240951299667358,1.0,0.0639005154371261,300.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8240951299667358,1.0,0.0471967011690139,299.7167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8240951299667358,1.0,0.0639005154371261,299.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8240951299667358,1.0,0.3031165301799774,285.0759582519531,284.95001220703125,304.2592468261719,297.73321533203125,304.2372741699219,299.9991455078125,285.0697631835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465846300125122,0.643133282661438,0.0034513541031628,0.493186742067337,0.8686075210571289,0.8686075210571289,0.0,8.150924682617188,410.0,26119.54296875,0.0,1768.65966796875,1.0,282.1319580078125,284.1942443847656,300.66387939453125,302.4413452148437,293.1499938964844,293.1499938964844,282.45001220703125,28962.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5299149751663208,1.0,0.0,0.0,3.049299955368042,3.0493173599243164,6.204311944202345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.0029296875,0.0,917.9261474609376,1895.4371337890625,0.0,607.7422485351562,0.7674195170402527,1.0,0.0,3.0,1.0,0.0
17686680,299.75836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8240951299667358,1.0,0.0606814734637737,300.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8240951299667358,1.0,0.0639005154371261,300.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8240951299667358,1.0,0.0471967011690139,299.7167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8240951299667358,1.0,0.0639005154371261,299.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8240951299667358,1.0,0.3031165301799774,285.0759582519531,284.95001220703125,304.2592468261719,297.73321533203125,304.2372741699219,299.9991455078125,285.0697631835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465846300125122,0.643133282661438,0.0034513541031628,0.493186742067337,0.8686075210571289,0.8686075210571289,0.0,8.150924682617188,410.0,26119.54296875,0.0,1768.65966796875,1.0,282.1319580078125,284.1942443847656,300.66387939453125,302.4413452148437,293.1499938964844,293.1499938964844,282.45001220703125,28962.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5299149751663208,1.0,0.0,0.0,3.049299955368042,3.0493173599243164,6.204311944202345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.0029296875,0.0,917.9261474609376,1895.4371337890625,0.0,607.7422485351562,0.7674195170402527,1.0,0.0,3.0,1.0,0.0
17686740,299.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.8240949511528015,1.0,0.0606813989579677,300.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.8240949511528015,1.0,0.0639004334807396,300.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.8240949511528015,1.0,0.0471966452896595,299.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.8240949511528015,1.0,0.0639004334807396,299.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.8240949511528015,1.0,0.3031161427497864,285.1584167480469,284.95001220703125,304.25,297.7372436523437,304.2283020019531,300.0060729980469,285.1606750488281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465838551521301,0.6431325078010559,0.0034513489808887,0.4934087693691253,1.0,1.0,0.0,8.153449058532715,410.0,25816.8203125,0.0,1768.657470703125,1.0,282.436279296875,284.2515869140625,300.7020874023437,302.4515380859375,293.1499938964844,293.1499938964844,282.1499938964844,26395.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198724269866943,1.0,0.0,0.0,3.409395933151245,3.4094159603118896,7.756185027574247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.01806640625,0.0,1214.471435546875,1895.4371337890625,0.0,571.79736328125,0.8442173600196838,1.0,0.0,3.0,1.0,0.0
17686800,299.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.8240949511528015,1.0,0.0606813989579677,300.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.8240949511528015,1.0,0.0639004334807396,300.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.8240949511528015,1.0,0.0471966452896595,299.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.8240949511528015,1.0,0.0639004334807396,299.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.8240949511528015,1.0,0.3031161427497864,285.1584167480469,284.95001220703125,304.25,297.7372436523437,304.2283020019531,300.0060729980469,285.1606750488281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465838551521301,0.6431325078010559,0.0034513489808887,0.4934087693691253,1.0,1.0,0.0,8.153449058532715,410.0,25816.8203125,0.0,1768.657470703125,1.0,282.436279296875,284.2515869140625,300.7020874023437,302.4515380859375,293.1499938964844,293.1499938964844,282.1499938964844,26395.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198724269866943,1.0,0.0,0.0,3.409395933151245,3.4094159603118896,7.756185027574247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.01806640625,0.0,1214.471435546875,1895.4371337890625,0.0,571.79736328125,0.8442173600196838,1.0,0.0,3.0,1.0,0.0
17686860,299.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.824094831943512,1.0,0.0606813319027423,300.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.824094831943512,1.0,0.0639003664255142,300.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.824094831943512,1.0,0.0471965931355953,299.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.824094831943512,1.0,0.0639003664255142,299.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.824094831943512,1.0,0.3031158149242401,284.8983459472656,284.95001220703125,304.2400207519531,297.7406311035156,304.2183532714844,300.0099182128906,284.8623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465831398963928,0.6431318521499634,0.0034513440914452,0.493609219789505,0.9016687273979188,0.9016687273979188,0.0,8.155729293823242,410.0,26233.32421875,0.0,1768.6556396484375,1.0,282.157958984375,283.9101867675781,300.81658935546875,302.6904602050781,293.1499938964844,293.1499938964844,281.8500061035156,32736.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412419438362122,1.0,0.0,0.0,3.586780548095703,3.586803436279297,8.584261195210274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.67578125,0.0,1439.971435546875,1895.4371337890625,0.0,651.0283203125,0.8870254755020142,1.0,0.0,3.0,1.0,0.0
17686920,299.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.824094831943512,1.0,0.0606813319027423,300.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.824094831943512,1.0,0.0639003664255142,300.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.824094831943512,1.0,0.0471965931355953,299.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.824094831943512,1.0,0.0639003664255142,299.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.824094831943512,1.0,0.3031158149242401,284.8983459472656,284.95001220703125,304.2400207519531,297.7406311035156,304.2183532714844,300.0099182128906,284.8623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465831398963928,0.6431318521499634,0.0034513440914452,0.493609219789505,0.9016687273979188,0.9016687273979188,0.0,8.155729293823242,410.0,26233.32421875,0.0,1768.6556396484375,1.0,282.157958984375,283.9101867675781,300.81658935546875,302.6904602050781,293.1499938964844,293.1499938964844,281.8500061035156,32736.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412419438362122,1.0,0.0,0.0,3.586780548095703,3.586803436279297,8.584261195210274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.67578125,0.0,1439.971435546875,1895.4371337890625,0.0,651.0283203125,0.8870254755020142,1.0,0.0,3.0,1.0,0.0
17686980,299.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.8240947723388672,1.0,0.0606812909245491,300.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.8240947723388672,1.0,0.0639003217220306,300.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.8240947723388672,1.0,0.0471965596079826,299.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.8240947723388672,1.0,0.0639003217220306,299.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.8240947723388672,1.0,0.3031156063079834,284.69049072265625,284.95001220703125,304.2303771972656,297.7442932128906,304.208740234375,300.0070495605469,284.7215881347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465827226638794,0.6431313753128052,0.0034513408318161,0.4937422275543213,0.6463850736618042,0.6463850736618042,0.0,8.157241821289062,410.0,25625.1484375,0.0,1768.6544189453125,1.0,281.8601379394531,283.9287109375,300.7758178710937,302.6377258300781,293.1499938964844,293.1499938964844,282.1499938964844,57602.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524010062217712,1.0,0.0,0.0,2.891329288482666,2.891350746154785,5.578127684202627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.64013671875,0.0,969.60205078125,1895.4371337890625,0.0,696.6792602539062,0.7584193348884583,1.0,0.0,3.0,1.0,0.0
17687040,299.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.8240947723388672,1.0,0.0606812909245491,300.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.8240947723388672,1.0,0.0639003217220306,300.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.8240947723388672,1.0,0.0471965596079826,299.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.8240947723388672,1.0,0.0639003217220306,299.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.8240947723388672,1.0,0.3031156063079834,284.69049072265625,284.95001220703125,304.2303771972656,297.7442932128906,304.208740234375,300.0070495605469,284.7215881347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465827226638794,0.6431313753128052,0.0034513408318161,0.4937422275543213,0.6463850736618042,0.6463850736618042,0.0,8.157241821289062,410.0,25625.1484375,0.0,1768.6544189453125,1.0,281.8601379394531,283.9287109375,300.7758178710937,302.6377258300781,293.1499938964844,293.1499938964844,282.1499938964844,57602.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524010062217712,1.0,0.0,0.0,2.891329288482666,2.891350746154785,5.578127684202627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.64013671875,0.0,969.60205078125,1895.4371337890625,0.0,696.6792602539062,0.7584193348884583,1.0,0.0,3.0,1.0,0.0
17687100,299.7588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8240947127342224,1.0,0.0606812760233879,300.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8240947127342224,1.0,0.0639003068208694,300.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8240947127342224,1.0,0.0471965484321117,299.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8240947127342224,1.0,0.0639003068208694,299.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8240947127342224,1.0,0.3031155467033386,284.90789794921875,284.95001220703125,304.2256774902344,297.7462158203125,304.2040100097656,300.0050964355469,285.0226745605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465825438499451,0.6431311964988708,0.0034513399004936,0.4937861263751983,0.7330639958381653,0.7330639958381653,0.0,8.15774154663086,410.0,25530.65625,0.0,1768.6539306640625,1.0,282.07281494140625,284.30352783203125,300.6596374511719,302.3783264160156,293.1499938964844,293.1499938964844,282.1499938964844,44861.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537326455116272,1.0,0.0,0.0,2.7081215381622314,2.708139181137085,4.893613549938891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.1728515625,0.0,765.2299194335938,1895.4371337890625,0.0,635.7261962890625,0.717659592628479,1.0,0.0,3.0,1.0,0.0
17687160,299.7582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.8240947127342224,1.0,0.060681264847517,300.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.8240947127342224,1.0,0.0639002919197082,300.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.8240947127342224,1.0,0.0471965409815311,299.7205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.8240947127342224,1.0,0.0639002919197082,299.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.8240947127342224,1.0,0.3031154870986938,285.0770568847656,284.95001220703125,304.22100830078125,297.7481994628906,304.1993713378906,300.00445556640625,285.07147216796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465824842453003,0.6431311368942261,0.0034513392020016,0.4938161373138428,0.868955671787262,0.868955671787262,0.0,8.158082962036133,410.0,26159.57421875,0.0,1768.6536865234375,1.0,282.1318359375,284.19976806640625,300.67724609375,302.4569396972656,293.1499938964844,293.1499938964844,282.45001220703125,28933.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5301893949508667,1.0,0.0,0.0,3.0460245609283447,3.046041965484619,6.190990120558126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.26416015625,0.0,915.180419921875,1895.4371337890625,0.0,608.755859375,0.7668807506561279,1.0,0.0,3.0,1.0,0.0
17687220,299.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.8240947127342224,1.0,0.0606812573969364,300.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.8240947127342224,1.0,0.0639002844691276,300.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.8240947127342224,1.0,0.0471965335309505,299.7176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.8240947127342224,1.0,0.0639002844691276,299.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.8240947127342224,1.0,0.3031154572963714,285.1579895019531,284.95001220703125,304.2117919921875,297.752197265625,304.190185546875,300.002685546875,285.1601257324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465823650360107,0.6431310176849365,0.0034513385035097,0.4938374757766723,1.0,1.0,0.0,8.1583251953125,410.0,25850.005859375,0.0,1768.653564453125,1.0,282.436279296875,284.25439453125,300.7160339355469,302.46746826171875,293.1499938964844,293.1499938964844,282.1499938964844,26380.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199731588363647,1.0,0.0,0.0,3.408541440963745,3.4085614681243896,7.752298643026734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.04736328125,0.0,1213.5499267578125,1895.4371337890625,0.0,572.1469116210938,0.8440049886703491,1.0,0.0,3.0,1.0,0.0
17687280,299.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.8240947127342224,1.0,0.0606812573969364,300.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.8240947127342224,1.0,0.0639002844691276,300.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.8240947127342224,1.0,0.0471965335309505,299.7176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.8240947127342224,1.0,0.0639002844691276,299.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.8240947127342224,1.0,0.3031154572963714,285.1579895019531,284.95001220703125,304.2117919921875,297.752197265625,304.190185546875,300.002685546875,285.1601257324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465823650360107,0.6431310176849365,0.0034513385035097,0.4938374757766723,1.0,1.0,0.0,8.1583251953125,410.0,25850.005859375,0.0,1768.653564453125,1.0,282.436279296875,284.25439453125,300.7160339355469,302.46746826171875,293.1499938964844,293.1499938964844,282.1499938964844,26380.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199731588363647,1.0,0.0,0.0,3.408541440963745,3.4085614681243896,7.752298643026734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.04736328125,0.0,1213.5499267578125,1895.4371337890625,0.0,572.1469116210938,0.8440049886703491,1.0,0.0,3.0,1.0,0.0
17687340,299.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8240947127342224,1.0,0.0606812685728073,300.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8240947127342224,1.0,0.0639002993702888,300.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8240947127342224,1.0,0.0471965409815311,299.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8240947127342224,1.0,0.0639002993702888,299.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8240947127342224,1.0,0.3031154870986938,284.8978271484375,284.95001220703125,304.2026672363281,297.7562866210937,304.1810913085937,299.9983215332031,284.8614196777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465824842453003,0.6431311368942261,0.0034513392020016,0.4938118755817413,0.9009637832641602,0.9009637832641602,0.0,8.158034324645996,410.0,26268.42578125,0.0,1768.65380859375,1.0,282.15753173828125,283.9127502441406,300.8321228027344,302.707763671875,293.1499938964844,293.1499938964844,281.8500061035156,32741.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412217974662781,1.0,0.0,0.0,3.5850350856781006,3.5850579738616943,8.575908054808679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.10400390625,0.0,1438.136962890625,1895.4371337890625,0.0,650.94873046875,0.8866791725158691,1.0,0.0,3.0,1.0,0.0
17687400,299.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8240947127342224,1.0,0.0606812685728073,300.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8240947127342224,1.0,0.0639002993702888,300.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8240947127342224,1.0,0.0471965409815311,299.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8240947127342224,1.0,0.0639002993702888,299.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8240947127342224,1.0,0.3031154870986938,284.8978271484375,284.95001220703125,304.2026672363281,297.7562866210937,304.1810913085937,299.9983215332031,284.8614196777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465824842453003,0.6431311368942261,0.0034513392020016,0.4938118755817413,0.9009637832641602,0.9009637832641602,0.0,8.158034324645996,410.0,26268.42578125,0.0,1768.65380859375,1.0,282.15753173828125,283.9127502441406,300.8321228027344,302.707763671875,293.1499938964844,293.1499938964844,281.8500061035156,32741.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412217974662781,1.0,0.0,0.0,3.5850350856781006,3.5850579738616943,8.575908054808679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.10400390625,0.0,1438.136962890625,1895.4371337890625,0.0,650.94873046875,0.8866791725158691,1.0,0.0,3.0,1.0,0.0
17687460,299.7384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918640136719,0.8240947723388672,1.0,0.0606812909245491,300.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918640136719,0.8240947723388672,1.0,0.0639003217220306,300.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918640136719,0.8240947723388672,1.0,0.0471965596079826,299.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918640136719,0.8240947723388672,1.0,0.0639003217220306,299.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918640136719,0.8240947723388672,1.0,0.3031156063079834,284.6909484863281,284.95001220703125,304.19354248046875,297.7603759765625,304.1719665527344,299.9895324707031,284.7224426269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465827226638794,0.6431313753128052,0.0034513408318161,0.4937445223331451,0.6460980176925659,0.6460980176925659,0.0,8.157267570495605,410.0,25656.3359375,0.0,1768.6544189453125,1.0,281.86016845703125,283.9339294433594,300.7915954589844,302.6551818847656,293.1499938964844,293.1499938964844,282.1499938964844,57608.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523051023483276,1.0,0.0,0.0,2.8874940872192383,2.8875153064727783,5.563338731917611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.16796875,0.0,966.6887817382812,1895.4371337890625,0.0,696.2737426757812,0.7576906085014343,1.0,0.0,3.0,1.0,0.0
17687520,299.7384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918640136719,0.8240947723388672,1.0,0.0606812909245491,300.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918640136719,0.8240947723388672,1.0,0.0639003217220306,300.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918640136719,0.8240947723388672,1.0,0.0471965596079826,299.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918640136719,0.8240947723388672,1.0,0.0639003217220306,299.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918640136719,0.8240947723388672,1.0,0.3031156063079834,284.6909484863281,284.95001220703125,304.19354248046875,297.7603759765625,304.1719665527344,299.9895324707031,284.7224426269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465827226638794,0.6431313753128052,0.0034513408318161,0.4937445223331451,0.6460980176925659,0.6460980176925659,0.0,8.157267570495605,410.0,25656.3359375,0.0,1768.6544189453125,1.0,281.86016845703125,283.9339294433594,300.7915954589844,302.6551818847656,293.1499938964844,293.1499938964844,282.1499938964844,57608.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523051023483276,1.0,0.0,0.0,2.8874940872192383,2.8875153064727783,5.563338731917611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.16796875,0.0,966.6887817382812,1895.4371337890625,0.0,696.2737426757812,0.7576906085014343,1.0,0.0,3.0,1.0,0.0
17687580,299.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.824094831943512,1.0,0.0606813244521617,300.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.824094831943512,1.0,0.0639003589749336,300.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.824094831943512,1.0,0.0471965856850147,299.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.824094831943512,1.0,0.0639003589749336,299.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.824094831943512,1.0,0.3031157851219177,285.07666015625,284.95001220703125,304.1843566894531,297.7643737792969,304.1628112792969,299.98260498046875,285.0696716308594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646583080291748,0.6431317329406738,0.0034513433929532,0.4936408400535583,0.8689892292022705,0.8689892292022705,0.0,8.156088829040527,410.0,26191.6328125,0.0,1768.6553955078125,1.0,282.1318664550781,284.2003173828125,300.6943359375,302.4765625,293.1499938964844,293.1499938964844,282.45001220703125,28891.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302002429962158,1.0,0.0,0.0,3.0486931800842285,3.048710584640503,6.201842666087032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.57763671875,0.0,917.008544921875,1895.4371337890625,0.0,608.7960205078125,0.7671798467636108,1.0,0.0,3.0,1.0,0.0
17687640,299.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.824094831943512,1.0,0.0606813244521617,300.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.824094831943512,1.0,0.0639003589749336,300.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.824094831943512,1.0,0.0471965856850147,299.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.824094831943512,1.0,0.0639003589749336,299.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.824094831943512,1.0,0.3031157851219177,285.07666015625,284.95001220703125,304.1843566894531,297.7643737792969,304.1628112792969,299.98260498046875,285.0696716308594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646583080291748,0.6431317329406738,0.0034513433929532,0.4936408400535583,0.8689892292022705,0.8689892292022705,0.0,8.156088829040527,410.0,26191.6328125,0.0,1768.6553955078125,1.0,282.1318664550781,284.2003173828125,300.6943359375,302.4765625,293.1499938964844,293.1499938964844,282.45001220703125,28891.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302002429962158,1.0,0.0,0.0,3.0486931800842285,3.048710584640503,6.201842666087032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.57763671875,0.0,917.008544921875,1895.4371337890625,0.0,608.7960205078125,0.7671798467636108,1.0,0.0,3.0,1.0,0.0
17687700,299.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8240948915481567,1.0,0.0606813430786132,300.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8240948915481567,1.0,0.0639003813266754,300.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8240948915481567,1.0,0.0471966005861759,299.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8240948915481567,1.0,0.0639003813266754,299.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8240948915481567,1.0,0.3031158745288849,285.0934143066406,284.95001220703125,304.1796875,297.76629638671875,304.1581420898437,299.9801025390625,285.1265869140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465832591056824,0.6431319117546082,0.0034513447899371,0.493577241897583,0.9219491481781006,0.9219491481781006,0.0,8.155364990234375,410.0,25692.2890625,0.0,1768.656005859375,1.0,282.3816833496094,284.27490234375,300.6864624023437,302.38397216796875,293.1499938964844,293.1499938964844,282.45001220703125,27870.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521833598613739,1.0,0.0,0.0,3.21540904045105,3.215427875518799,6.89867704295466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.4443359375,0.0,1047.6995849609375,1895.4371337890625,0.0,578.6433715820312,0.8021973967552185,1.0,0.0,3.0,1.0,0.0
17687760,299.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513977050781,0.8240948915481567,1.0,0.0606813691556453,300.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513977050781,0.8240948915481567,1.0,0.0639004036784172,300.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513977050781,0.8240948915481567,1.0,0.0471966192126274,299.684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513977050781,0.8240948915481567,1.0,0.0639004036784172,299.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513977050781,0.8240948915481567,1.0,0.3031159937381744,285.1545715332031,284.95001220703125,304.1749572753906,297.7681884765625,304.1534729003906,299.9776611328125,285.1585388183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465834975242615,0.6431321501731873,0.0034513464197516,0.4935068786144256,1.0,1.0,0.0,8.15456485748291,410.0,25882.646484375,0.0,1768.6566162109375,1.0,282.4371643066406,284.2572326660156,300.7315673828125,302.484619140625,293.1499938964844,293.1499938964844,282.1499938964844,26466.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200761556625366,1.0,0.0,0.0,3.4081931114196777,3.4082133769989014,7.750713848508894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.728515625,0.0,1213.8118896484375,1895.4371337890625,0.0,572.5046997070312,0.8439356088638306,1.0,0.0,3.0,1.0,0.0
17687820,299.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8240950107574463,1.0,0.0606814213097095,299.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8240950107574463,1.0,0.0639004558324813,300.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8240950107574463,1.0,0.0471966601908206,299.67529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8240950107574463,1.0,0.0639004558324813,299.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8240950107574463,1.0,0.3031162619590759,284.8970642089844,284.95001220703125,304.16534423828125,297.77178955078125,304.14385986328125,299.9708557128906,284.86102294921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465840935707092,0.6431326866149902,0.0034513503778725,0.493349552154541,0.9002960920333862,0.9002960920333862,0.0,8.152775764465332,410.0,26301.96875,0.0,1768.658203125,1.0,282.1579895019531,283.91558837890625,300.84698486328125,302.7250366210937,293.1499938964844,293.1499938964844,281.8500061035156,32790.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412827730178833,1.0,0.0,0.0,3.585052728652954,3.585075616836548,8.575992751502781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.0888671875,0.0,1438.5181884765625,1895.4371337890625,0.0,651.189697265625,0.8866561055183411,1.0,0.0,3.0,1.0,0.0
17687880,299.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8240950107574463,1.0,0.0606814213097095,299.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8240950107574463,1.0,0.0639004558324813,300.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8240950107574463,1.0,0.0471966601908206,299.67529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8240950107574463,1.0,0.0639004558324813,299.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8240950107574463,1.0,0.3031162619590759,284.8970642089844,284.95001220703125,304.16534423828125,297.77178955078125,304.14385986328125,299.9708557128906,284.86102294921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465840935707092,0.6431326866149902,0.0034513503778725,0.493349552154541,0.9002960920333862,0.9002960920333862,0.0,8.152775764465332,410.0,26301.96875,0.0,1768.658203125,1.0,282.1579895019531,283.91558837890625,300.84698486328125,302.7250366210937,293.1499938964844,293.1499938964844,281.8500061035156,32790.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412827730178833,1.0,0.0,0.0,3.585052728652954,3.585075616836548,8.575992751502781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.0888671875,0.0,1438.5181884765625,1895.4371337890625,0.0,651.189697265625,0.8866561055183411,1.0,0.0,3.0,1.0,0.0
17687940,299.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.691650390625,0.8240951299667358,1.0,0.060681477189064,299.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.691650390625,0.8240951299667358,1.0,0.0639005154371261,300.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.691650390625,0.8240951299667358,1.0,0.0471967048943042,299.66217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.691650390625,0.8240951299667358,1.0,0.0639005154371261,299.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.691650390625,0.8240951299667358,1.0,0.3031165301799774,284.6907958984375,284.95001220703125,304.1553649902344,297.7750549316406,304.1339111328125,299.96026611328125,284.72265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646584689617157,0.643133282661438,0.0034513543359935,0.4931769371032715,0.6455409526824951,0.6455409526824951,0.0,8.150813102722168,410.0,25683.693359375,0.0,1768.6597900390625,1.0,281.8601989746094,283.9384155273437,300.80621337890625,302.67169189453125,293.1499938964844,293.1499938964844,282.1499938964844,57681.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523713827133179,1.0,0.0,0.0,2.8840410709381104,2.8840622901916504,5.550041350943502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.21142578125,0.0,964.4688110351562,1895.4371337890625,0.0,696.5538940429688,0.7570868730545044,1.0,0.0,3.0,1.0,0.0
17688000,299.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.691650390625,0.8240951299667358,1.0,0.060681477189064,299.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.691650390625,0.8240951299667358,1.0,0.0639005154371261,300.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.691650390625,0.8240951299667358,1.0,0.0471967048943042,299.66217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.691650390625,0.8240951299667358,1.0,0.0639005154371261,299.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.691650390625,0.8240951299667358,1.0,0.3031165301799774,284.6907958984375,284.95001220703125,304.1553649902344,297.7750549316406,304.1339111328125,299.96026611328125,284.72265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646584689617157,0.643133282661438,0.0034513543359935,0.4931769371032715,0.6455409526824951,0.6455409526824951,0.0,8.150813102722168,410.0,25683.693359375,0.0,1768.6597900390625,1.0,281.8601989746094,283.9384155273437,300.80621337890625,302.67169189453125,293.1499938964844,293.1499938964844,282.1499938964844,57681.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523713827133179,1.0,0.0,0.0,2.8840410709381104,2.8840622901916504,5.550041350943502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.21142578125,0.0,964.4688110351562,1895.4371337890625,0.0,696.5538940429688,0.7570868730545044,1.0,0.0,3.0,1.0,0.0
17688060,299.6954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8240952491760254,1.0,0.0606815367937088,299.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8240952491760254,1.0,0.0639005824923515,300.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8240952491760254,1.0,0.0471967495977878,299.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8240952491760254,1.0,0.0639005824923515,299.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8240952491760254,1.0,0.3031168282032013,285.0768127441406,284.95001220703125,304.1449279785156,297.7779541015625,304.12353515625,299.95196533203125,285.0694885253906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465852856636047,0.6431339383125305,0.0034513587597757,0.492998331785202,0.8689120411872864,0.8689120411872864,0.0,8.148783683776855,410.0,26222.95703125,0.0,1768.6614990234375,1.0,282.1318359375,284.2033996582031,300.7083435058594,302.4928283691406,293.1499938964844,293.1499938964844,282.45001220703125,28870.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5303421020507812,1.0,0.0,0.0,3.0477774143218994,3.047794818878174,6.198117716849083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.01611328125,0.0,916.1600341796876,1895.4371337890625,0.0,609.32080078125,0.7669438719749451,1.0,0.0,3.0,1.0,0.0
17688120,299.6954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8240952491760254,1.0,0.0606815367937088,299.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8240952491760254,1.0,0.0639005824923515,300.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8240952491760254,1.0,0.0471967495977878,299.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8240952491760254,1.0,0.0639005824923515,299.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8240952491760254,1.0,0.3031168282032013,285.0768127441406,284.95001220703125,304.1449279785156,297.7779541015625,304.12353515625,299.95196533203125,285.0694885253906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465852856636047,0.6431339383125305,0.0034513587597757,0.492998331785202,0.8689120411872864,0.8689120411872864,0.0,8.148783683776855,410.0,26222.95703125,0.0,1768.6614990234375,1.0,282.1318359375,284.2033996582031,300.7083435058594,302.4928283691406,293.1499938964844,293.1499938964844,282.45001220703125,28870.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5303421020507812,1.0,0.0,0.0,3.0477774143218994,3.047794818878174,6.198117716849083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.01611328125,0.0,916.1600341796876,1895.4371337890625,0.0,609.32080078125,0.7669438719749451,1.0,0.0,3.0,1.0,0.0
17688180,299.6885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.8240953683853149,1.0,0.0606815926730632,299.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.8240953683853149,1.0,0.0639006420969963,300.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.8240953683853149,1.0,0.0471967943012714,299.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.8240953683853149,1.0,0.0639006420969963,299.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.8240953683853149,1.0,0.3031171262264251,285.1568603515625,284.95001220703125,304.1340026855469,297.7803955078125,304.1127014160156,299.94586181640625,285.1589660644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465858817100525,0.6431345343589783,0.0034513629507273,0.4928244054317474,1.0,1.0,0.0,8.146806716918945,410.0,25914.525390625,0.0,1768.6630859375,1.0,282.4362487792969,284.2598571777344,300.7450256347656,302.50103759765625,293.1499938964844,293.1499938964844,282.1499938964844,26379.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202802419662476,1.0,0.0,0.0,3.406911611557007,3.406931638717652,7.744886261207284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.15576171875,0.0,1211.9764404296875,1895.4371337890625,0.0,573.2140502929688,0.8436500430107117,1.0,0.0,3.0,1.0,0.0
17688240,299.6885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.8240953683853149,1.0,0.0606815926730632,299.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.8240953683853149,1.0,0.0639006420969963,300.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.8240953683853149,1.0,0.0471967943012714,299.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.8240953683853149,1.0,0.0639006420969963,299.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.8240953683853149,1.0,0.3031171262264251,285.1568603515625,284.95001220703125,304.1340026855469,297.7803955078125,304.1127014160156,299.94586181640625,285.1589660644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465858817100525,0.6431345343589783,0.0034513629507273,0.4928244054317474,1.0,1.0,0.0,8.146806716918945,410.0,25914.525390625,0.0,1768.6630859375,1.0,282.4362487792969,284.2598571777344,300.7450256347656,302.50103759765625,293.1499938964844,293.1499938964844,282.1499938964844,26379.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202802419662476,1.0,0.0,0.0,3.406911611557007,3.406931638717652,7.744886261207284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.15576171875,0.0,1211.9764404296875,1895.4371337890625,0.0,573.2140502929688,0.8436500430107117,1.0,0.0,3.0,1.0,0.0
17688300,299.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8240954279899597,1.0,0.0606816224753856,299.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8240954279899597,1.0,0.0639006718993187,300.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8240954279899597,1.0,0.0471968166530132,299.6387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8240954279899597,1.0,0.0639006718993187,299.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8240954279899597,1.0,0.3031172454357147,285.061767578125,284.95001220703125,304.1283264160156,297.78143310546875,304.1070251464844,299.942626953125,284.9848022460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465861797332764,0.6431347727775574,0.0034513648133724,0.4927428662776947,1.0,1.0,0.0,8.145880699157715,410.0,26488.01953125,0.0,1768.663818359375,1.0,282.2008972167969,284.0181579589844,300.8539733886719,302.7581481933594,293.1499938964844,293.1499938964844,282.1499938964844,28269.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5332047939300537,1.0,0.0,0.0,3.5406436920166016,3.5406651496887207,8.364841619368235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.62109375,0.0,1358.767578125,1895.4371337890625,0.0,620.0076293945312,0.8746393918991089,1.0,0.0,3.0,1.0,0.0
17688360,299.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8240954875946045,1.0,0.0606816448271274,299.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8240954875946045,1.0,0.0639006942510604,300.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8240954875946045,1.0,0.0471968352794647,299.6329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8240954875946045,1.0,0.0639006942510604,299.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8240954875946045,1.0,0.3031173944473266,284.8997802734375,284.95001220703125,304.1224670410156,297.78228759765625,304.1012268066406,299.9381103515625,284.8632507324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465864181518555,0.6431350708007812,0.0034513666760176,0.4926671087741852,0.9007236957550048,0.9007236957550048,0.0,8.14501953125,410.0,26329.357421875,0.0,1768.66455078125,1.0,282.1592712402344,283.92095947265625,300.8562927246094,302.7367858886719,293.1499938964844,293.1499938964844,281.8500061035156,32751.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541326105594635,1.0,0.0,0.0,3.5819058418273926,3.5819287300109863,8.560943456359382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.34326171875,0.0,1434.866943359375,1895.4371337890625,0.0,651.3611450195312,0.885940432548523,1.0,0.0,3.0,1.0,0.0
17688420,299.6647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907958984375,0.8240955471992493,1.0,0.0606816858053207,299.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907958984375,0.8240955471992493,1.0,0.063900738954544,300.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907958984375,0.8240955471992493,1.0,0.0471968688070774,299.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907958984375,0.8240955471992493,1.0,0.063900738954544,299.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907958984375,0.8240955471992493,1.0,0.3031176030635834,284.6900939941406,284.95001220703125,304.1102294921875,297.7835693359375,304.08905029296875,299.9266967773437,284.7235717773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465868353843689,0.6431354880332947,0.003451369702816,0.4925397336483001,0.6438122987747192,0.6438122987747192,0.0,8.143571853637695,410.0,25687.20703125,0.0,1768.665771484375,1.0,281.860595703125,283.94677734375,300.8144836425781,302.6806030273437,293.1499938964844,293.1499938964844,282.1499938964844,57919.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5525339841842651,1.0,0.0,0.0,2.8726439476013184,2.8726651668548584,5.506262823473662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.88818359375,0.0,957.1642456054688,1895.4371337890625,0.0,697.241943359375,0.7552105784416199,1.0,0.0,3.0,1.0,0.0
17688480,299.6647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907958984375,0.8240955471992493,1.0,0.0606816858053207,299.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907958984375,0.8240955471992493,1.0,0.063900738954544,300.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907958984375,0.8240955471992493,1.0,0.0471968688070774,299.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907958984375,0.8240955471992493,1.0,0.063900738954544,299.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907958984375,0.8240955471992493,1.0,0.3031176030635834,284.6900939941406,284.95001220703125,304.1102294921875,297.7835693359375,304.08905029296875,299.9266967773437,284.7235717773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465868353843689,0.6431354880332947,0.003451369702816,0.4925397336483001,0.6438122987747192,0.6438122987747192,0.0,8.143571853637695,410.0,25687.20703125,0.0,1768.665771484375,1.0,281.860595703125,283.94677734375,300.8144836425781,302.6806030273437,293.1499938964844,293.1499938964844,282.1499938964844,57919.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5525339841842651,1.0,0.0,0.0,2.8726439476013184,2.8726651668548584,5.506262823473662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.88818359375,0.0,957.1642456054688,1895.4371337890625,0.0,697.241943359375,0.7552105784416199,1.0,0.0,3.0,1.0,0.0
17688540,299.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.824095606803894,1.0,0.0606817156076431,299.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.824095606803894,1.0,0.0639007687568664,300.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.824095606803894,1.0,0.0471968874335289,299.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.824095606803894,1.0,0.0639007687568664,299.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.824095606803894,1.0,0.3031177222728729,285.0799865722656,284.95001220703125,304.09722900390625,297.7841796875,304.0761413574219,299.91766357421875,285.0697937011719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465871334075928,0.6431357860565186,0.0034513715654611,0.49245685338974,0.8707281351089478,0.8707281351089478,0.0,8.142630577087402,410.0,26239.18359375,0.0,1768.66650390625,1.0,282.1316833496094,284.20477294921875,300.7153015136719,302.5022888183594,293.1499938964844,293.1499938964844,282.45001220703125,28670.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.530597448348999,1.0,0.0,0.0,3.047868728637696,3.0478861331939697,6.198488904374244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.8134765625,0.0,914.9837646484376,1895.4371337890625,0.0,610.2664184570312,0.7665520906448364,1.0,0.0,3.0,1.0,0.0
