time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688600,299.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.824095606803894,1.0,0.0606817156076431,299.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.824095606803894,1.0,0.0639007687568664,300.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.824095606803894,1.0,0.0471968874335289,299.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.824095606803894,1.0,0.0639007687568664,299.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.824095606803894,1.0,0.3031177222728729,285.0799865722656,284.95001220703125,304.09722900390625,297.7841796875,304.0761413574219,299.91766357421875,285.0697937011719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465871334075928,0.6431357860565186,0.0034513715654611,0.49245685338974,0.8707281351089478,0.8707281351089478,0.0,8.142630577087402,410.0,26239.18359375,0.0,1768.66650390625,1.0,282.1316833496094,284.20477294921875,300.7153015136719,302.5022888183594,293.1499938964844,293.1499938964844,282.45001220703125,28670.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.530597448348999,1.0,0.0,0.0,3.047868728637696,3.0478861331939697,6.198488904374244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.8134765625,0.0,914.9837646484376,1895.4371337890625,0.0,610.2664184570312,0.7665520906448364,1.0,0.0,3.0,1.0,0.0
17688660,299.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.824095606803894,1.0,0.0606817230582237,299.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.824095606803894,1.0,0.063900776207447,300.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.824095606803894,1.0,0.0471968948841095,299.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.824095606803894,1.0,0.063900776207447,299.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.824095606803894,1.0,0.3031177520751953,285.1550598144531,284.95001220703125,304.0833435058594,297.78399658203125,304.0623779296875,299.91082763671875,285.1571960449219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465871930122375,0.6431358456611633,0.0034513720311224,0.4924352765083313,1.0,1.0,0.0,8.142385482788086,410.0,25923.123046875,0.0,1768.666748046875,1.0,282.4362487792969,284.2620544433594,300.74908447265625,302.5065002441406,293.1499938964844,293.1499938964844,282.1499938964844,26382.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5206565260887146,1.0,0.0,0.0,3.4039645195007324,3.403984546661377,7.731492814855301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.01416015625,0.0,1209.17626953125,1895.4371337890625,0.0,574.5244140625,0.8429984450340271,1.0,0.0,3.0,1.0,0.0
17688720,299.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.824095606803894,1.0,0.0606817230582237,299.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.824095606803894,1.0,0.063900776207447,300.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.824095606803894,1.0,0.0471968948841095,299.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.824095606803894,1.0,0.063900776207447,299.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.824095606803894,1.0,0.3031177520751953,285.1550598144531,284.95001220703125,304.0833435058594,297.78399658203125,304.0623779296875,299.91082763671875,285.1571960449219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465871930122375,0.6431358456611633,0.0034513720311224,0.4924352765083313,1.0,1.0,0.0,8.142385482788086,410.0,25923.123046875,0.0,1768.666748046875,1.0,282.4362487792969,284.2620544433594,300.74908447265625,302.5065002441406,293.1499938964844,293.1499938964844,282.1499938964844,26382.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5206565260887146,1.0,0.0,0.0,3.4039645195007324,3.403984546661377,7.731492814855301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.01416015625,0.0,1209.17626953125,1895.4371337890625,0.0,574.5244140625,0.8429984450340271,1.0,0.0,3.0,1.0,0.0
17688780,299.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.824095606803894,1.0,0.0606816932559013,299.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.824095606803894,1.0,0.0639007464051246,300.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.824095606803894,1.0,0.0471968725323677,299.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.824095606803894,1.0,0.0639007464051246,299.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.824095606803894,1.0,0.3031176328659057,284.8935852050781,284.95001220703125,304.0685119628906,297.7829895019531,304.04766845703125,299.9023132324219,284.8575744628906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465869545936584,0.6431355476379395,0.0034513701684772,0.4925143122673034,0.8964135646820068,0.8964135646820068,0.0,8.143282890319824,410.0,26323.98046875,0.0,1768.666015625,1.0,282.1579895019531,283.9200744628906,300.8585510253906,302.7397155761719,293.1499938964844,293.1499938964844,281.8500061035156,32914.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419328808784485,1.0,0.0,0.0,3.5785071849823,3.5785300731658936,8.544705565327604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.18212890625,0.0,1432.44140625,1895.4371337890625,0.0,653.7666015625,0.8852283954620361,1.0,0.0,3.0,1.0,0.0
17688840,299.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.824095606803894,1.0,0.0606816932559013,299.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.824095606803894,1.0,0.0639007464051246,300.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.824095606803894,1.0,0.0471968725323677,299.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.824095606803894,1.0,0.0639007464051246,299.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.824095606803894,1.0,0.3031176328659057,284.8935852050781,284.95001220703125,304.0685119628906,297.7829895019531,304.04766845703125,299.9023132324219,284.8575744628906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465869545936584,0.6431355476379395,0.0034513701684772,0.4925143122673034,0.8964135646820068,0.8964135646820068,0.0,8.143282890319824,410.0,26323.98046875,0.0,1768.666015625,1.0,282.1579895019531,283.9200744628906,300.8585510253906,302.7397155761719,293.1499938964844,293.1499938964844,281.8500061035156,32914.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419328808784485,1.0,0.0,0.0,3.5785071849823,3.5785300731658936,8.544705565327604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.18212890625,0.0,1432.44140625,1895.4371337890625,0.0,653.7666015625,0.8852283954620361,1.0,0.0,3.0,1.0,0.0
17688900,299.6298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8240954875946045,1.0,0.0606816634535789,299.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8240954875946045,1.0,0.0639007091522216,300.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8240954875946045,1.0,0.0471968501806259,299.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8240954875946045,1.0,0.0639007091522216,299.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8240954875946045,1.0,0.3031174838542938,284.7621765136719,284.95001220703125,304.06072998046875,297.7821350097656,304.0399475097656,299.89654541015625,284.7007141113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465865969657898,0.6431352496147156,0.0034513678401708,0.4926109910011291,0.7706150412559509,0.7706150412559509,0.0,8.144381523132324,410.0,26577.734375,0.0,1768.6650390625,1.0,281.9034118652344,283.7609558105469,300.87701416015625,302.8456726074219,293.1499938964844,293.1499938964844,281.8500061035156,41603.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5525793433189392,1.0,0.0,0.0,3.438796281814575,3.438819408416748,7.890530469012447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.81884765625,0.0,1350.140625,1895.4371337890625,0.0,697.4337768554688,0.8586756587028503,1.0,0.0,3.0,1.0,0.0
17688960,299.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929016113281,0.8240954279899597,1.0,0.060681615024805,299.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929016113281,0.8240954279899597,1.0,0.0639006644487381,300.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929016113281,0.8240954279899597,1.0,0.0471968092024326,299.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929016113281,0.8240954279899597,1.0,0.0639006644487381,299.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929016113281,0.8240954279899597,1.0,0.3031172156333923,284.6923522949219,284.95001220703125,304.0526733398437,297.7810363769531,304.03192138671875,299.8901062011719,284.7254333496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465861201286316,0.6431347727775574,0.0034513643477112,0.4927566051483154,0.6434094905853271,0.6434094905853271,0.0,8.146036148071289,410.0,25677.59765625,0.0,1768.6636962890625,1.0,281.8607788085937,283.95294189453125,300.8115234375,302.6781005859375,293.1499938964844,293.1499938964844,282.1499938964844,57803.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5528368353843689,1.0,0.0,0.0,2.8635971546173096,2.8636183738708496,5.471636086440412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.08447265625,0.0,949.6039428710938,1895.4371337890625,0.0,698.52490234375,0.7531830072402954,1.0,0.0,3.0,1.0,0.0
17689020,299.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8240950703620911,1.0,0.0606814585626125,299.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8240950703620911,1.0,0.0639005005359649,300.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8240950703620911,1.0,0.047196689993143,299.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8240950703620911,1.0,0.0639005005359649,299.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8240950703620911,1.0,0.3031164407730102,285.0763854980469,284.95001220703125,304.0356750488281,297.7781066894531,304.0150756835937,299.8803405761719,285.0679931640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465845108032227,0.6431331634521484,0.0034513531718403,0.493226021528244,0.8667723536491394,0.8667723536491394,0.0,8.151371002197266,410.0,26222.2421875,0.0,1768.6591796875,1.0,282.1316223144531,284.2103576660156,300.7094116210937,302.4957580566406,293.1499938964844,293.1499938964844,282.45001220703125,28817.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5310236811637878,1.0,0.0,0.0,3.037482500076294,3.0374999046325684,6.156315635053033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.93408203125,0.0,907.7882690429688,1895.4371337890625,0.0,611.8482666015625,0.7645658254623413,1.0,0.0,3.0,1.0,0.0
17689080,299.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8240950703620911,1.0,0.0606814585626125,299.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8240950703620911,1.0,0.0639005005359649,300.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8240950703620911,1.0,0.047196689993143,299.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8240950703620911,1.0,0.0639005005359649,299.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8240950703620911,1.0,0.3031164407730102,285.0763854980469,284.95001220703125,304.0356750488281,297.7781066894531,304.0150756835937,299.8803405761719,285.0679931640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465845108032227,0.6431331634521484,0.0034513531718403,0.493226021528244,0.8667723536491394,0.8667723536491394,0.0,8.151371002197266,410.0,26222.2421875,0.0,1768.6591796875,1.0,282.1316223144531,284.2103576660156,300.7094116210937,302.4957580566406,293.1499938964844,293.1499938964844,282.45001220703125,28817.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5310236811637878,1.0,0.0,0.0,3.037482500076294,3.0374999046325684,6.156315635053033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.93408203125,0.0,907.7882690429688,1895.4371337890625,0.0,611.8482666015625,0.7645658254623413,1.0,0.0,3.0,1.0,0.0
17689140,299.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.8240945935249329,1.0,0.0606812052428722,299.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.8240945935249329,1.0,0.0639002323150634,300.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.8240945935249329,1.0,0.0471964925527572,299.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.8240945935249329,1.0,0.0639002323150634,299.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.8240945935249329,1.0,0.3031151890754699,285.15338134765625,284.95001220703125,304.0174865722656,297.7741394042969,303.9970703125,299.87261962890625,285.1552124023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465818881988525,0.6431305408477783,0.0034513352438807,0.4939807057380676,1.0,1.0,0.0,8.159955024719238,410.0,25901.546875,0.0,1768.6519775390625,1.0,282.43609619140625,284.2650451660156,300.73931884765625,302.4964904785156,293.1499938964844,293.1499938964844,282.1499938964844,26337.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5210999846458435,1.0,0.0,0.0,3.3956298828125,3.395649671554565,7.693677730458148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.546875,0.0,1200.8994140625,1895.4371337890625,0.0,576.0728149414062,0.8411464095115662,1.0,0.0,3.0,1.0,0.0
17689200,299.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.8240945935249329,1.0,0.0606812052428722,299.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.8240945935249329,1.0,0.0639002323150634,300.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.8240945935249329,1.0,0.0471964925527572,299.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.8240945935249329,1.0,0.0639002323150634,299.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.8240945935249329,1.0,0.3031151890754699,285.15338134765625,284.95001220703125,304.0174865722656,297.7741394042969,303.9970703125,299.87261962890625,285.1552124023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465818881988525,0.6431305408477783,0.0034513352438807,0.4939807057380676,1.0,1.0,0.0,8.159955024719238,410.0,25901.546875,0.0,1768.6519775390625,1.0,282.43609619140625,284.2650451660156,300.73931884765625,302.4964904785156,293.1499938964844,293.1499938964844,282.1499938964844,26337.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5210999846458435,1.0,0.0,0.0,3.3956298828125,3.395649671554565,7.693677730458148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.546875,0.0,1200.8994140625,1895.4371337890625,0.0,576.0728149414062,0.8411464095115662,1.0,0.0,3.0,1.0,0.0
17689260,299.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8240938782691956,1.0,0.0606808438897132,299.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8240938782691956,1.0,0.063899852335453,300.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8240938782691956,1.0,0.0471962131559848,299.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8240938782691956,1.0,0.063899852335453,299.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8240938782691956,1.0,0.3031134009361267,284.89019775390625,284.95001220703125,303.9979858398437,297.7689819335937,303.97772216796875,299.8631591796875,284.85418701171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465781331062317,0.6431268453598022,0.0034513091668486,0.4950661063194275,0.891809344291687,0.891809344291687,0.0,8.172310829162598,410.0,26287.138671875,0.0,1768.6417236328125,1.0,282.1580810546875,283.92218017578125,300.8446960449219,302.7250061035156,293.1499938964844,293.1499938964844,281.8500061035156,33043.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5424091815948486,1.0,0.0,0.0,3.5690665245056152,3.56908917427063,8.499679893247958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.79052734375,0.0,1423.34326171875,1895.4371337890625,0.0,655.6607666015625,0.8831449151039124,1.0,0.0,3.0,1.0,0.0
17689320,299.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8240938782691956,1.0,0.0606808438897132,299.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8240938782691956,1.0,0.063899852335453,300.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8240938782691956,1.0,0.0471962131559848,299.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8240938782691956,1.0,0.063899852335453,299.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8240938782691956,1.0,0.3031134009361267,284.89019775390625,284.95001220703125,303.9979858398437,297.7689819335937,303.97772216796875,299.8631591796875,284.85418701171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465781331062317,0.6431268453598022,0.0034513091668486,0.4950661063194275,0.891809344291687,0.891809344291687,0.0,8.172310829162598,410.0,26287.138671875,0.0,1768.6417236328125,1.0,282.1580810546875,283.92218017578125,300.8446960449219,302.7250061035156,293.1499938964844,293.1499938964844,281.8500061035156,33043.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5424091815948486,1.0,0.0,0.0,3.5690665245056152,3.56908917427063,8.499679893247958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.79052734375,0.0,1423.34326171875,1895.4371337890625,0.0,655.6607666015625,0.8831449151039124,1.0,0.0,3.0,1.0,0.0
17689380,299.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.8240928649902344,1.0,0.060680367052555,299.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.8240928649902344,1.0,0.0638993456959724,300.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.8240928649902344,1.0,0.047195840626955,299.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.8240928649902344,1.0,0.0638993456959724,299.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.8240928649902344,1.0,0.3031109869480133,284.6916809082031,284.95001220703125,303.9771423339844,297.7626037597656,303.95703125,299.8500061035156,284.7272033691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465731263160706,0.6431218981742859,0.0034512747079133,0.4965092241764068,0.6392374634742737,0.6392374634742737,0.0,8.188761711120605,410.0,25602.177734375,0.0,1768.6279296875,1.0,281.86053466796875,283.9664306640625,300.79254150390625,302.6554870605469,293.1499938964844,293.1499938964844,282.1499938964844,58189.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5532530546188354,1.0,0.0,0.0,2.834103345870972,2.8341243267059326,5.359505053093017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.39794921875,0.0,929.6901245117188,1895.4371337890625,0.0,700.292236328125,0.7478639483451843,1.0,0.0,3.0,1.0,0.0
17689440,299.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.8240928649902344,1.0,0.060680367052555,299.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.8240928649902344,1.0,0.0638993456959724,300.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.8240928649902344,1.0,0.047195840626955,299.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.8240928649902344,1.0,0.0638993456959724,299.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.8240928649902344,1.0,0.3031109869480133,284.6916809082031,284.95001220703125,303.9771423339844,297.7626037597656,303.95703125,299.8500061035156,284.7272033691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465731263160706,0.6431218981742859,0.0034512747079133,0.4965092241764068,0.6392374634742737,0.6392374634742737,0.0,8.188761711120605,410.0,25602.177734375,0.0,1768.6279296875,1.0,281.86053466796875,283.9664306640625,300.79254150390625,302.6554870605469,293.1499938964844,293.1499938964844,282.1499938964844,58189.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5532530546188354,1.0,0.0,0.0,2.834103345870972,2.8341243267059326,5.359505053093017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.39794921875,0.0,929.6901245117188,1895.4371337890625,0.0,700.292236328125,0.7478639483451843,1.0,0.0,3.0,1.0,0.0
17689500,299.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8240923285484314,1.0,0.0606800802052021,299.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8240923285484314,1.0,0.0638990476727485,300.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8240923285484314,1.0,0.0471956171095371,299.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8240923285484314,1.0,0.0638990476727485,299.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8240923285484314,1.0,0.3031095564365387,284.91650390625,284.95001220703125,303.9661560058594,297.7589416503906,303.9461364746094,299.8437805175781,285.0299377441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465701460838318,0.6431189179420471,0.0034512539859861,0.4973672330379486,0.7328882217407227,0.7328882217407227,0.0,8.198554039001465,410.0,25573.38671875,0.0,1768.619873046875,1.0,282.0711975097656,284.3326721191406,300.67266845703125,302.395751953125,293.1499938964844,293.1499938964844,282.1499938964844,44231.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5382767915725708,1.0,0.0,0.0,2.6794447898864746,2.67946195602417,4.790522893927118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.92578125,0.0,742.9095458984375,1895.4371337890625,0.0,639.4069213867188,0.7111111879348755,1.0,0.0,3.0,1.0,0.0
17689560,299.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8240916728973389,1.0,0.0606797635555267,299.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8240916728973389,1.0,0.0638987123966217,300.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8240916728973389,1.0,0.0471953712403774,299.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8240916728973389,1.0,0.0638987123966217,299.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8240916728973389,1.0,0.3031079769134521,285.0774841308594,284.95001220703125,303.95477294921875,297.75494384765625,303.93487548828125,299.8392333984375,285.0684509277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465668678283691,0.6431156396865845,0.0034512314014136,0.4983143806457519,0.865041196346283,0.865041196346283,0.0,8.20937442779541,410.0,26174.203125,0.0,1768.61083984375,1.0,282.1312255859375,284.2171325683594,300.6861877441406,302.4704284667969,293.1499938964844,293.1499938964844,282.45001220703125,28693.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314697027206421,1.0,0.0,0.0,3.022111415863037,3.0221285820007324,6.094165883041569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.92724609375,0.0,895.1116943359375,1895.4371337890625,0.0,613.5078125,0.761212944984436,1.0,0.0,3.0,1.0,0.0
17689620,299.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8240902423858643,1.0,0.0606790482997894,299.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8240902423858643,1.0,0.0638979598879814,300.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8240902423858643,1.0,0.0471948161721229,299.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8240902423858643,1.0,0.0638979598879814,299.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8240902423858643,1.0,0.3031044006347656,285.1500549316406,284.95001220703125,303.9308776855469,297.74591064453125,303.91119384765625,299.8304138183594,285.1517333984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465594172477722,0.6431082487106323,0.0034511797130107,0.5004615187644958,1.0,1.0,0.0,8.233942985534668,410.0,25846.5625,0.0,1768.59033203125,1.0,282.4357604980469,284.26806640625,300.7113037109375,302.4657897949219,293.1499938964844,293.1499938964844,282.1499938964844,26248.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521624743938446,1.0,0.0,0.0,3.381659746170044,3.3816795349121094,7.630502523170435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.255859375,0.0,1187.0174560546875,1895.4371337890625,0.0,577.9102783203125,0.838139533996582,1.0,0.0,3.0,1.0,0.0
17689680,299.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8240902423858643,1.0,0.0606790482997894,299.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8240902423858643,1.0,0.0638979598879814,300.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8240902423858643,1.0,0.0471948161721229,299.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8240902423858643,1.0,0.0638979598879814,299.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8240902423858643,1.0,0.3031044006347656,285.1500549316406,284.95001220703125,303.9308776855469,297.74591064453125,303.91119384765625,299.8304138183594,285.1517333984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465594172477722,0.6431082487106323,0.0034511797130107,0.5004615187644958,1.0,1.0,0.0,8.233942985534668,410.0,25846.5625,0.0,1768.59033203125,1.0,282.4357604980469,284.26806640625,300.7113037109375,302.4657897949219,293.1499938964844,293.1499938964844,282.1499938964844,26248.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521624743938446,1.0,0.0,0.0,3.381659746170044,3.3816795349121094,7.630502523170435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.255859375,0.0,1187.0174560546875,1895.4371337890625,0.0,577.9102783203125,0.838139533996582,1.0,0.0,3.0,1.0,0.0
17689740,299.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8240885734558105,1.0,0.060678232461214,299.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8240885734558105,1.0,0.0638971030712127,300.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8240885734558105,1.0,0.0471941791474819,299.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8240885734558105,1.0,0.0638971030712127,299.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8240885734558105,1.0,0.3031003177165985,284.8848876953125,284.95001220703125,303.9053649902344,297.73541259765625,303.8858642578125,299.8197631835937,284.84844970703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465508937835693,0.6430997848510742,0.0034511205740273,0.5029070377349854,0.8848719596862793,0.8848719596862793,0.0,8.261993408203125,410.0,26202.701171875,0.0,1768.5670166015625,1.0,282.15777587890625,283.9234313964844,300.8119201660156,302.688720703125,293.1499938964844,293.1499938964844,281.8500061035156,33227.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5430083870887756,1.0,0.0,0.0,3.553483486175537,3.5535058975219727,8.425620308116777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.24853515625,0.0,1408.2203369140625,1895.4371337890625,0.0,658.051513671875,0.8797449469566345,1.0,0.0,3.0,1.0,0.0
17689800,299.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8240885734558105,1.0,0.060678232461214,299.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8240885734558105,1.0,0.0638971030712127,300.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8240885734558105,1.0,0.0471941791474819,299.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8240885734558105,1.0,0.0638971030712127,299.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8240885734558105,1.0,0.3031003177165985,284.8848876953125,284.95001220703125,303.9053649902344,297.73541259765625,303.8858642578125,299.8197631835937,284.84844970703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465508937835693,0.6430997848510742,0.0034511205740273,0.5029070377349854,0.8848719596862793,0.8848719596862793,0.0,8.261993408203125,410.0,26202.701171875,0.0,1768.5670166015625,1.0,282.15777587890625,283.9234313964844,300.8119201660156,302.688720703125,293.1499938964844,293.1499938964844,281.8500061035156,33227.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5430083870887756,1.0,0.0,0.0,3.553483486175537,3.5535058975219727,8.425620308116777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.24853515625,0.0,1408.2203369140625,1895.4371337890625,0.0,658.051513671875,0.8797449469566345,1.0,0.0,3.0,1.0,0.0
17689860,299.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.8240867257118225,1.0,0.0606773346662521,299.80938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.8240867257118225,1.0,0.0638961568474769,300.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.8240867257118225,1.0,0.0471934825181961,299.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.8240867257118225,1.0,0.0638961568474769,299.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.8240867257118225,1.0,0.3030958473682403,284.6927490234375,284.95001220703125,303.8780822753906,297.723388671875,303.8588256835937,299.8053283691406,284.7325439453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465415358543396,0.6430904865264893,0.0034510558471083,0.505587100982666,0.6338863968849182,0.6338863968849182,0.0,8.292817115783691,410.0,25463.830078125,0.0,1768.5413818359375,1.0,281.8611755371094,283.9888610839844,300.7518615722656,302.6071472167969,293.1499938964844,293.1499938964844,282.1499938964844,58617.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536174178123474,1.0,0.0,0.0,2.7876641750335693,2.787684679031372,5.185303848520562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.1669921875,0.0,897.9859008789062,1895.4371337890625,0.0,701.8428955078125,0.7395010590553284,1.0,0.0,3.0,1.0,0.0
17689920,299.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.8240867257118225,1.0,0.0606773346662521,299.80938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.8240867257118225,1.0,0.0638961568474769,300.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.8240867257118225,1.0,0.0471934825181961,299.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.8240867257118225,1.0,0.0638961568474769,299.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.8240867257118225,1.0,0.3030958473682403,284.6927490234375,284.95001220703125,303.8780822753906,297.723388671875,303.8588256835937,299.8053283691406,284.7325439453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465415358543396,0.6430904865264893,0.0034510558471083,0.505587100982666,0.6338863968849182,0.6338863968849182,0.0,8.292817115783691,410.0,25463.830078125,0.0,1768.5413818359375,1.0,281.8611755371094,283.9888610839844,300.7518615722656,302.6071472167969,293.1499938964844,293.1499938964844,282.1499938964844,58617.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536174178123474,1.0,0.0,0.0,2.7876641750335693,2.787684679031372,5.185303848520562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.1669921875,0.0,897.9859008789062,1895.4371337890625,0.0,701.8428955078125,0.7395010590553284,1.0,0.0,3.0,1.0,0.0
17689980,299.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8240848183631897,1.0,0.0606763809919357,299.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8240848183631897,1.0,0.0638951510190963,300.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8240848183631897,1.0,0.0471927411854267,299.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8240848183631897,1.0,0.0638951510190963,299.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8240848183631897,1.0,0.3030910789966583,285.077880859375,284.95001220703125,303.8489990234375,297.70977783203125,303.8299865722656,299.79327392578125,285.0647277832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465316414833069,0.6430806517601013,0.0034509871620684,0.5084230303764343,0.8625298142433167,0.8625298142433167,0.0,8.325528144836426,410.0,26066.001953125,0.0,1768.51416015625,1.0,282.1307983398437,284.2186584472656,300.642333984375,302.42266845703125,293.1499938964844,293.1499938964844,282.45001220703125,28453.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5320311784744263,1.0,0.0,0.0,3.0071637630462646,3.007180690765381,6.034030093360343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.830078125,0.0,882.1642456054688,1895.4371337890625,0.0,615.6036987304688,0.7573081254959106,1.0,0.0,3.0,1.0,0.0
17690040,299.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8240848183631897,1.0,0.0606763809919357,299.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8240848183631897,1.0,0.0638951510190963,300.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8240848183631897,1.0,0.0471927411854267,299.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8240848183631897,1.0,0.0638951510190963,299.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8240848183631897,1.0,0.3030910789966583,285.077880859375,284.95001220703125,303.8489990234375,297.70977783203125,303.8299865722656,299.79327392578125,285.0647277832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465316414833069,0.6430806517601013,0.0034509871620684,0.5084230303764343,0.8625298142433167,0.8625298142433167,0.0,8.325528144836426,410.0,26066.001953125,0.0,1768.51416015625,1.0,282.1307983398437,284.2186584472656,300.642333984375,302.42266845703125,293.1499938964844,293.1499938964844,282.45001220703125,28453.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5320311784744263,1.0,0.0,0.0,3.0071637630462646,3.007180690765381,6.034030093360343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.830078125,0.0,882.1642456054688,1895.4371337890625,0.0,615.6036987304688,0.7573081254959106,1.0,0.0,3.0,1.0,0.0
17690100,299.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8240838050842285,1.0,0.0606758967041969,299.79058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8240838050842285,1.0,0.0638946369290351,300.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8240838050842285,1.0,0.0471923612058162,299.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8240838050842285,1.0,0.0638946369290351,299.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8240838050842285,1.0,0.3030886650085449,285.0832214355469,284.95001220703125,303.833740234375,297.70233154296875,303.8148803710937,299.7879943847656,285.1145324707031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646526575088501,0.6430755853652954,0.0034509517718106,0.5098723769187927,0.906085193157196,0.906085193157196,0.0,8.342283248901367,410.0,25531.52734375,0.0,1768.500244140625,1.0,282.3799133300781,284.289794921875,300.6251220703125,302.31903076171875,293.1499938964844,293.1499938964844,282.45001220703125,27966.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52395099401474,1.0,0.0,0.0,3.1669204235076904,3.166938781738281,6.692180249956436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.201171875,0.0,1007.0506591796876,1895.4371337890625,0.0,586.1282348632812,0.7913646101951599,1.0,0.0,3.0,1.0,0.0
17690160,299.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.8240828514099121,1.0,0.0606754049658775,299.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.8240828514099121,1.0,0.063894122838974,300.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.8240828514099121,1.0,0.0471919812262058,299.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.8240828514099121,1.0,0.063894122838974,299.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.8240828514099121,1.0,0.3030862212181091,285.1415100097656,284.95001220703125,303.8180236816406,297.6944580078125,303.7992858886719,299.7826232910156,285.1452331542969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465214490890503,0.6430705189704895,0.0034509163815528,0.5113278031349182,1.0,1.0,0.0,8.359135627746582,410.0,25709.0546875,0.0,1768.4862060546875,1.0,282.4368591308594,284.2706298828125,300.6588134765625,302.4069519042969,293.1499938964844,293.1499938964844,282.1499938964844,26281.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222265124320984,1.0,0.0,0.0,3.3622097969055176,3.362229347229004,7.542979005847883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.16650390625,0.0,1168.9561767578125,1895.4371337890625,0.0,580.0248413085938,0.8336715698242188,1.0,0.0,3.0,1.0,0.0
17690220,299.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8240808844566345,1.0,0.0606744326651096,299.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8240808844566345,1.0,0.0638930946588516,300.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8240808844566345,1.0,0.0471912249922752,299.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8240808844566345,1.0,0.0638930946588516,299.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8240808844566345,1.0,0.3030813336372375,284.8770446777344,284.95001220703125,303.7850341796875,297.6773986816406,303.7666015625,299.7698059082031,284.8411560058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465112566947937,0.6430604457855225,0.0034508460666984,0.5142136216163635,0.8740870952606201,0.8740870952606201,0.0,8.39262580871582,410.0,26056.4140625,0.0,1768.4583740234375,1.0,282.158447265625,283.9250793457031,300.7533569335937,302.62335205078125,293.1499938964844,293.1499938964844,281.8500061035156,33574.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543615460395813,1.0,0.0,0.0,3.531209707260132,3.5312321186065674,8.320325264321582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.00146484375,0.0,1387.424560546875,1895.4371337890625,0.0,660.4827270507812,0.8747972846031189,1.0,0.0,3.0,1.0,0.0
17690280,299.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8240808844566345,1.0,0.0606744326651096,299.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8240808844566345,1.0,0.0638930946588516,300.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8240808844566345,1.0,0.0471912249922752,299.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8240808844566345,1.0,0.0638930946588516,299.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8240808844566345,1.0,0.3030813336372375,284.8770446777344,284.95001220703125,303.7850341796875,297.6773986816406,303.7666015625,299.7698059082031,284.8411560058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465112566947937,0.6430604457855225,0.0034508460666984,0.5142136216163635,0.8740870952606201,0.8740870952606201,0.0,8.39262580871582,410.0,26056.4140625,0.0,1768.4583740234375,1.0,282.158447265625,283.9250793457031,300.7533569335937,302.62335205078125,293.1499938964844,293.1499938964844,281.8500061035156,33574.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543615460395813,1.0,0.0,0.0,3.531209707260132,3.5312321186065674,8.320325264321582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.00146484375,0.0,1387.424560546875,1895.4371337890625,0.0,660.4827270507812,0.8747972846031189,1.0,0.0,3.0,1.0,0.0
17690340,299.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942749023437,0.8240789771080017,1.0,0.0606734901666641,299.75311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942749023437,0.8240789771080017,1.0,0.0638921037316322,300.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942749023437,0.8240789771080017,1.0,0.0471904911100864,299.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942749023437,0.8240789771080017,1.0,0.0638921037316322,299.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942749023437,0.8240789771080017,1.0,0.3030766546726227,284.6953430175781,284.95001220703125,303.75,297.6584777832031,303.7318420410156,299.753662109375,284.7393798828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465014219284058,0.6430506706237793,0.0034507778473198,0.516998291015625,0.6272472143173218,0.6272472143173218,0.0,8.425040245056152,410.0,25257.236328125,0.0,1768.4315185546875,1.0,281.8616943359375,284.0154724121094,300.6855773925781,302.52935791015625,293.1499938964844,293.1499938964844,282.1499938964844,59008.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539968013763428,1.0,0.0,0.0,2.7286272048950195,2.728647470474243,4.968001690031087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.958984375,0.0,858.0577392578125,1895.4371337890625,0.0,703.4611206054688,0.7286213040351868,1.0,0.0,3.0,1.0,0.0
17690400,299.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942749023437,0.8240789771080017,1.0,0.0606734901666641,299.75311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942749023437,0.8240789771080017,1.0,0.0638921037316322,300.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942749023437,0.8240789771080017,1.0,0.0471904911100864,299.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942749023437,0.8240789771080017,1.0,0.0638921037316322,299.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942749023437,0.8240789771080017,1.0,0.3030766546726227,284.6953430175781,284.95001220703125,303.75,297.6584777832031,303.7318420410156,299.753662109375,284.7393798828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465014219284058,0.6430506706237793,0.0034507778473198,0.516998291015625,0.6272472143173218,0.6272472143173218,0.0,8.425040245056152,410.0,25257.236328125,0.0,1768.4315185546875,1.0,281.8616943359375,284.0154724121094,300.6855773925781,302.52935791015625,293.1499938964844,293.1499938964844,282.1499938964844,59008.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539968013763428,1.0,0.0,0.0,2.7286272048950195,2.728647470474243,4.968001690031087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.958984375,0.0,858.0577392578125,1895.4371337890625,0.0,703.4611206054688,0.7286213040351868,1.0,0.0,3.0,1.0,0.0
17690460,299.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8240771293640137,1.0,0.0606725998222827,299.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8240771293640137,1.0,0.063891164958477,300.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8240771293640137,1.0,0.0471897982060909,299.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8240771293640137,1.0,0.063891164958477,298.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8240771293640137,1.0,0.3030721843242645,285.0782165527344,284.95001220703125,303.71356201171875,297.6398010253906,303.6955871582031,299.7403259277344,285.060791015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464921236038208,0.6430414319038391,0.0034507133532315,0.5196219086647034,0.8580580353736877,0.8580580353736877,0.0,8.455667495727539,410.0,25881.70703125,0.0,1768.4061279296875,1.0,282.1302185058594,284.2213439941406,300.5725402832031,302.34527587890625,293.1499938964844,293.1499938964844,282.45001220703125,28244.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5324435234069824,1.0,0.0,0.0,2.9829752445220947,2.982991933822632,5.937349669693504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.74853515625,0.0,862.5574951171875,1895.4371337890625,0.0,617.1473388671875,0.7512100338935852,1.0,0.0,3.0,1.0,0.0
17690520,299.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8240771293640137,1.0,0.0606725998222827,299.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8240771293640137,1.0,0.063891164958477,300.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8240771293640137,1.0,0.0471897982060909,299.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8240771293640137,1.0,0.063891164958477,298.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8240771293640137,1.0,0.3030721843242645,285.0782165527344,284.95001220703125,303.71356201171875,297.6398010253906,303.6955871582031,299.7403259277344,285.060791015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464921236038208,0.6430414319038391,0.0034507133532315,0.5196219086647034,0.8580580353736877,0.8580580353736877,0.0,8.455667495727539,410.0,25881.70703125,0.0,1768.4061279296875,1.0,282.1302185058594,284.2213439941406,300.5725402832031,302.34527587890625,293.1499938964844,293.1499938964844,282.45001220703125,28244.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5324435234069824,1.0,0.0,0.0,2.9829752445220947,2.982991933822632,5.937349669693504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.74853515625,0.0,862.5574951171875,1895.4371337890625,0.0,617.1473388671875,0.7512100338935852,1.0,0.0,3.0,1.0,0.0
