time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690580,299.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.82407546043396,1.0,0.0606717728078365,299.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.82407546043396,1.0,0.0638903006911277,300.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.82407546043396,1.0,0.0471891574561595,299.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.82407546043396,1.0,0.0638903006911277,298.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.82407546043396,1.0,0.303068071603775,285.1382751464844,284.95001220703125,303.6765441894531,297.6234130859375,303.65875244140625,299.7284851074219,285.1397705078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464834809303284,0.6430328488349915,0.0034506535157561,0.5220515131950378,0.990735113620758,0.990735113620758,0.0,8.48410701751709,410.0,25550.771484375,0.0,1768.3824462890625,1.0,282.43511962890625,284.2743530273437,300.5865478515625,302.3251037597656,293.1499938964844,293.1499938964844,282.1499938964844,26169.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221745371818542,1.0,0.0,0.0,3.332092046737671,3.332111358642578,7.408449391732574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.578125,0.0,1140.2587890625,1895.4371337890625,0.0,579.8419799804688,0.8269138336181641,1.0,0.0,3.0,1.0,0.0
17690640,299.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.82407546043396,1.0,0.0606717728078365,299.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.82407546043396,1.0,0.0638903006911277,300.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.82407546043396,1.0,0.0471891574561595,299.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.82407546043396,1.0,0.0638903006911277,298.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.82407546043396,1.0,0.303068071603775,285.1382751464844,284.95001220703125,303.6765441894531,297.6234130859375,303.65875244140625,299.7284851074219,285.1397705078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464834809303284,0.6430328488349915,0.0034506535157561,0.5220515131950378,0.990735113620758,0.990735113620758,0.0,8.48410701751709,410.0,25550.771484375,0.0,1768.3824462890625,1.0,282.43511962890625,284.2743530273437,300.5865478515625,302.3251037597656,293.1499938964844,293.1499938964844,282.1499938964844,26169.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221745371818542,1.0,0.0,0.0,3.332092046737671,3.332111358642578,7.408449391732574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.578125,0.0,1140.2587890625,1895.4371337890625,0.0,579.8419799804688,0.8269138336181641,1.0,0.0,3.0,1.0,0.0
17690700,299.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8240746855735779,1.0,0.0606713853776454,299.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8240746855735779,1.0,0.0638898909091949,300.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8240746855735779,1.0,0.0471888557076454,299.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8240746855735779,1.0,0.0638898909091949,298.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8240746855735779,1.0,0.3030661344528198,285.0390014648437,284.95001220703125,303.6578369140625,297.6160583496094,303.64013671875,299.7222595214844,284.9595642089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464794874191284,0.6430288553237915,0.0034506255760788,0.5231859087944031,0.9754654765129088,0.9754654765129088,0.0,8.497410774230957,410.0,26107.490234375,0.0,1768.3714599609375,1.0,282.2026672363281,284.0226135253906,300.6868591308594,302.5722045898437,293.1499938964844,293.1499938964844,282.1499938964844,27682.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5348988175392151,1.0,0.0,0.0,3.4871363639831543,3.4871573448181152,8.113927947306365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.09130859375,0.0,1299.9525146484375,1895.4371337890625,0.0,626.4202270507812,0.8617934584617615,1.0,0.0,3.0,1.0,0.0
17690760,299.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8240739703178406,1.0,0.0606710165739059,299.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8240739703178406,1.0,0.0638895034790039,300.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8240739703178406,1.0,0.0471885688602924,299.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8240739703178406,1.0,0.0638895034790039,298.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8240739703178406,1.0,0.3030642867088318,284.8695983886719,284.95001220703125,303.63897705078125,297.60919189453125,303.621337890625,299.7147216796875,284.8338623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646475613117218,0.6430250406265259,0.0034505990333855,0.5242643356323242,0.8609762787818909,0.8609762787818909,0.0,8.510072708129883,410.0,25879.06640625,0.0,1768.3609619140625,1.0,282.15869140625,283.9299011230469,300.6830444335937,302.54107666015625,293.1499938964844,293.1499938964844,282.45001220703125,33896.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5430778861045837,1.0,0.0,0.0,3.496699571609497,3.496721744537353,8.15849261925905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.28857421875,0.0,1354.1278076171875,1895.4371337890625,0.0,658.329345703125,0.8672724962234497,1.0,0.0,3.0,1.0,0.0
17690820,299.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8240725994110107,1.0,0.0606703385710716,299.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8240725994110107,1.0,0.0638887882232666,300.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8240725994110107,1.0,0.0471880435943603,299.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8240725994110107,1.0,0.0638887882232666,298.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8240725994110107,1.0,0.303060919046402,285.0333557128906,284.95001220703125,303.6008605957031,297.5970153808594,303.5834045410156,299.69927978515625,285.0499267578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464685201644897,0.6430180072784424,0.0034505499061197,0.5262506604194641,0.9494002461433412,0.9494002461433412,0.0,8.533432960510254,410.0,25513.8359375,0.0,1768.341552734375,1.0,282.4399719238281,284.1680908203125,300.56451416015625,302.3261108398437,293.1499938964844,293.1499938964844,282.1499938964844,31641.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.531234622001648,1.0,0.0,0.0,3.5333993434906006,3.533421516418457,8.330646892318327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.31396484375,0.0,1375.70166015625,1895.4371337890625,0.0,612.632568359375,0.8770944476127625,1.0,0.0,3.0,1.0,0.0
17690880,299.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8240725994110107,1.0,0.0606703385710716,299.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8240725994110107,1.0,0.0638887882232666,300.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8240725994110107,1.0,0.0471880435943603,299.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8240725994110107,1.0,0.0638887882232666,298.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8240725994110107,1.0,0.303060919046402,285.0333557128906,284.95001220703125,303.6008605957031,297.5970153808594,303.5834045410156,299.69927978515625,285.0499267578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464685201644897,0.6430180072784424,0.0034505499061197,0.5262506604194641,0.9494002461433412,0.9494002461433412,0.0,8.533432960510254,410.0,25513.8359375,0.0,1768.341552734375,1.0,282.4399719238281,284.1680908203125,300.56451416015625,302.3261108398437,293.1499938964844,293.1499938964844,282.1499938964844,31641.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.531234622001648,1.0,0.0,0.0,3.5333993434906006,3.533421516418457,8.330646892318327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.31396484375,0.0,1375.70166015625,1895.4371337890625,0.0,612.632568359375,0.8770944476127625,1.0,0.0,3.0,1.0,0.0
17690940,299.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.8240713477134705,1.0,0.0606697387993335,299.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.8240713477134705,1.0,0.0638881549239158,300.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.8240713477134705,1.0,0.0471875742077827,299.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.8240713477134705,1.0,0.0638881549239158,298.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.8240713477134705,1.0,0.3030579090118408,284.816650390625,284.95001220703125,303.562255859375,297.5867614746094,303.54498291015625,299.68389892578125,284.7950744628906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464622616767883,0.643011748790741,0.0034505063667893,0.5280106663703918,0.8046892285346985,0.8046892285346985,0.0,8.554173469543457,410.0,25723.974609375,0.0,1768.3243408203125,1.0,282.15771484375,283.9046325683594,300.6330261230469,302.4822082519531,293.1499938964844,293.1499938964844,282.45001220703125,40254.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458433628082275,1.0,0.0,0.0,3.507462978363037,3.507486343383789,8.208796202779922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.83251953125,0.0,1410.8878173828125,1895.4371337890625,0.0,669.4811401367188,0.8738070726394653,1.0,0.0,3.0,1.0,0.0
17691000,299.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.8240713477134705,1.0,0.0606697387993335,299.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.8240713477134705,1.0,0.0638881549239158,300.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.8240713477134705,1.0,0.0471875742077827,299.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.8240713477134705,1.0,0.0638881549239158,298.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.8240713477134705,1.0,0.3030579090118408,284.816650390625,284.95001220703125,303.562255859375,297.5867614746094,303.54498291015625,299.68389892578125,284.7950744628906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464622616767883,0.643011748790741,0.0034505063667893,0.5280106663703918,0.8046892285346985,0.8046892285346985,0.0,8.554173469543457,410.0,25723.974609375,0.0,1768.3243408203125,1.0,282.15771484375,283.9046325683594,300.6330261230469,302.4822082519531,293.1499938964844,293.1499938964844,282.45001220703125,40254.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458433628082275,1.0,0.0,0.0,3.507462978363037,3.507486343383789,8.208796202779922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.83251953125,0.0,1410.8878173828125,1895.4371337890625,0.0,669.4811401367188,0.8738070726394653,1.0,0.0,3.0,1.0,0.0
17691060,299.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8240702748298645,1.0,0.0606692098081111,299.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8240702748298645,1.0,0.0638875961303711,300.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8240702748298645,1.0,0.0471871644258499,299.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8240702748298645,1.0,0.0638875961303711,298.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8240702748298645,1.0,0.3030552566051483,285.0467529296875,284.95001220703125,303.5232238769531,297.5782775878906,303.5060729980469,299.6678771972656,285.06463623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464567184448242,0.6430062651634216,0.0034504679497331,0.5295513868331909,0.927741289138794,0.927741289138794,0.0,8.572362899780273,410.0,25460.310546875,0.0,1768.309326171875,1.0,282.4393920898437,284.19403076171875,300.527587890625,302.2777404785156,293.1499938964844,293.1499938964844,282.1499938964844,32305.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297631621360779,1.0,0.0,0.0,3.4748318195343018,3.474853515625,8.056768479036691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.2607421875,0.0,1320.5589599609375,1895.4371337890625,0.0,607.1820068359375,0.8649940490722656,1.0,0.0,3.0,1.0,0.0
17691120,299.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8240702748298645,1.0,0.0606692098081111,299.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8240702748298645,1.0,0.0638875961303711,300.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8240702748298645,1.0,0.0471871644258499,299.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8240702748298645,1.0,0.0638875961303711,298.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8240702748298645,1.0,0.3030552566051483,285.0467529296875,284.95001220703125,303.5232238769531,297.5782775878906,303.5060729980469,299.6678771972656,285.06463623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464567184448242,0.6430062651634216,0.0034504679497331,0.5295513868331909,0.927741289138794,0.927741289138794,0.0,8.572362899780273,410.0,25460.310546875,0.0,1768.309326171875,1.0,282.4393920898437,284.19403076171875,300.527587890625,302.2777404785156,293.1499938964844,293.1499938964844,282.1499938964844,32305.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297631621360779,1.0,0.0,0.0,3.4748318195343018,3.474853515625,8.056768479036691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.2607421875,0.0,1320.5589599609375,1895.4371337890625,0.0,607.1820068359375,0.8649940490722656,1.0,0.0,3.0,1.0,0.0
17691180,299.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8240693807601929,1.0,0.0606687515974044,299.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8240693807601929,1.0,0.0638871192932128,299.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8240693807601929,1.0,0.0471868067979812,299.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8240693807601929,1.0,0.0638871192932128,298.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8240693807601929,1.0,0.3030529916286468,284.82843017578125,284.95001220703125,303.4837646484375,297.5715026855469,303.466796875,299.6521301269531,284.8075866699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464519500732422,0.6430014967918396,0.0034504348877817,0.5308838486671448,0.7905474901199341,0.7905474901199341,0.0,8.588116645812988,410.0,25640.9453125,0.0,1768.2962646484375,1.0,282.1581420898437,283.93231201171875,300.6155700683594,302.4559936523437,293.1499938964844,293.1499938964844,282.45001220703125,40803.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441592931747437,1.0,0.0,0.0,3.4403202533721924,3.440343141555786,7.897525620137458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.56884765625,0.0,1346.0404052734375,1895.4371337890625,0.0,662.6681518554688,0.8593651056289673,1.0,0.0,3.0,1.0,0.0
17691240,299.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8240693807601929,1.0,0.0606687515974044,299.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8240693807601929,1.0,0.0638871192932128,299.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8240693807601929,1.0,0.0471868067979812,299.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8240693807601929,1.0,0.0638871192932128,298.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8240693807601929,1.0,0.3030529916286468,284.82843017578125,284.95001220703125,303.4837646484375,297.5715026855469,303.466796875,299.6521301269531,284.8075866699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464519500732422,0.6430014967918396,0.0034504348877817,0.5308838486671448,0.7905474901199341,0.7905474901199341,0.0,8.588116645812988,410.0,25640.9453125,0.0,1768.2962646484375,1.0,282.1581420898437,283.93231201171875,300.6155700683594,302.4559936523437,293.1499938964844,293.1499938964844,282.45001220703125,40803.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441592931747437,1.0,0.0,0.0,3.4403202533721924,3.440343141555786,7.897525620137458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.56884765625,0.0,1346.0404052734375,1895.4371337890625,0.0,662.6681518554688,0.8593651056289673,1.0,0.0,3.0,1.0,0.0
17691300,299.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8240689635276794,1.0,0.0606685504317283,299.62994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8240689635276794,1.0,0.0638869032263755,299.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8240689635276794,1.0,0.0471866503357887,299.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8240689635276794,1.0,0.0638869032263755,298.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8240689635276794,1.0,0.3030519783496856,284.9056701660156,284.95001220703125,303.4638671875,297.5686950683594,303.4469909667969,299.6433410644531,284.9857482910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464498043060303,0.6429994106292725,0.0034504202194511,0.5314759016036987,0.8056678771972656,0.8056678771972656,0.0,8.595123291015625,410.0,25038.958984375,0.0,1768.2904052734375,1.0,282.39263916015625,284.2008056640625,300.51690673828125,302.21844482421875,293.1499938964844,293.1499938964844,282.45001220703125,41773.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340558886528015,1.0,0.0,0.0,3.258707523345948,3.2587289810180664,7.085721449584526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.38671875,0.0,1178.4188232421875,1895.4371337890625,0.0,623.2211303710938,0.8264883160591125,1.0,0.0,3.0,1.0,0.0
17691360,299.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.824068546295166,1.0,0.0606683604419231,299.62158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.824068546295166,1.0,0.06388670951128,299.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.824068546295166,1.0,0.047186505049467,299.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.824068546295166,1.0,0.06388670951128,298.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.824068546295166,1.0,0.3030510246753692,285.0584716796875,284.95001220703125,303.44390869140625,297.5662841796875,303.4271240234375,299.6355895996094,285.07769775390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464478373527527,0.6429974436759949,0.0034504064824432,0.532020628452301,0.9223243594169616,0.9223243594169616,0.0,8.601574897766113,410.0,25422.4609375,0.0,1768.28515625,1.0,282.43951416015625,284.2198791503906,300.5165100097656,302.2615661621094,293.1499938964844,293.1499938964844,282.75,31875.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5285605788230896,1.0,0.0,0.0,3.421668767929077,3.421689748764038,7.812125772943546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.0380859375,0.0,1264.73974609375,1895.4371337890625,0.0,602.7639770507812,0.8532716631889343,1.0,0.0,3.0,1.0,0.0
17691420,299.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.8240678906440735,1.0,0.0606680326163768,299.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.8240678906440735,1.0,0.063886359333992,299.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.8240678906440735,1.0,0.0471862480044364,299.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.8240678906440735,1.0,0.063886359333992,298.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.8240678906440735,1.0,0.3030493855476379,285.23590087890625,284.95001220703125,303.4037475585937,297.5624694824219,303.3871154785156,299.6214294433594,285.2488098144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464444398880005,0.6429940462112427,0.0034503827337175,0.5329746007919312,1.0,1.0,0.0,8.612881660461426,410.0,25071.064453125,0.0,1768.2757568359375,1.0,282.7411499023437,284.3714294433594,300.5275573730469,302.2393798828125,293.1499938964844,293.1499938964844,282.45001220703125,30424.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179267525672913,1.0,0.0,0.0,3.6747004985809326,3.6747236251831055,9.010257144836942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.1220703125,0.0,1518.82080078125,1895.4371337890625,0.0,565.0868530273438,0.9066840410232544,1.0,0.0,3.0,1.0,0.0
17691480,299.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.8240678906440735,1.0,0.0606680326163768,299.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.8240678906440735,1.0,0.063886359333992,299.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.8240678906440735,1.0,0.0471862480044364,299.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.8240678906440735,1.0,0.063886359333992,298.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.8240678906440735,1.0,0.3030493855476379,285.23590087890625,284.95001220703125,303.4037475585937,297.5624694824219,303.3871154785156,299.6214294433594,285.2488098144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464444398880005,0.6429940462112427,0.0034503827337175,0.5329746007919312,1.0,1.0,0.0,8.612881660461426,410.0,25071.064453125,0.0,1768.2757568359375,1.0,282.7411499023437,284.3714294433594,300.5275573730469,302.2393798828125,293.1499938964844,293.1499938964844,282.45001220703125,30424.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179267525672913,1.0,0.0,0.0,3.6747004985809326,3.6747236251831055,9.010257144836942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.1220703125,0.0,1518.82080078125,1895.4371337890625,0.0,565.0868530273438,0.9066840410232544,1.0,0.0,3.0,1.0,0.0
17691540,299.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8240673542022705,1.0,0.0606677643954753,299.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8240673542022705,1.0,0.0638860762119293,299.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8240673542022705,1.0,0.0471860393881797,299.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8240673542022705,1.0,0.0638860762119293,298.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8240673542022705,1.0,0.3030480444431305,285.0176086425781,284.95001220703125,303.36328125,297.5599975585937,303.3468017578125,299.60601806640625,284.9852600097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464415788650513,0.6429912447929382,0.0034503631759434,0.533757746219635,1.0,1.0,0.0,8.622172355651855,410.0,25558.349609375,0.0,1768.26806640625,1.0,282.45574951171875,284.0673522949219,300.6341857910156,302.4665832519531,293.1499938964844,293.1499938964844,282.1499938964844,32606.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5388904809951782,1.0,0.0,0.0,3.803423166275024,3.80344820022583,9.652561629991396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.546875,0.0,1684.1925048828125,1895.4371337890625,0.0,641.7949829101562,0.9372652769088744,1.0,0.0,3.0,1.0,0.0
17691600,299.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8240673542022705,1.0,0.0606677643954753,299.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8240673542022705,1.0,0.0638860762119293,299.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8240673542022705,1.0,0.0471860393881797,299.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8240673542022705,1.0,0.0638860762119293,298.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8240673542022705,1.0,0.3030480444431305,285.0176086425781,284.95001220703125,303.36328125,297.5599975585937,303.3468017578125,299.60601806640625,284.9852600097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464415788650513,0.6429912447929382,0.0034503631759434,0.533757746219635,1.0,1.0,0.0,8.622172355651855,410.0,25558.349609375,0.0,1768.26806640625,1.0,282.45574951171875,284.0673522949219,300.6341857910156,302.4665832519531,293.1499938964844,293.1499938964844,282.1499938964844,32606.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5388904809951782,1.0,0.0,0.0,3.803423166275024,3.80344820022583,9.652561629991396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.546875,0.0,1684.1925048828125,1895.4371337890625,0.0,641.7949829101562,0.9372652769088744,1.0,0.0,3.0,1.0,0.0
17691660,299.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.8240669369697571,1.0,0.060667548328638,299.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.8240669369697571,1.0,0.0638858526945114,299.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.8240669369697571,1.0,0.0471858717501163,299.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.8240669369697571,1.0,0.0638858526945114,298.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.8240669369697571,1.0,0.3030469715595245,284.739501953125,284.95001220703125,303.32257080078125,297.5587463378906,303.30621337890625,299.5865478515625,284.7283935546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464393734931946,0.6429889798164368,0.003450347809121,0.5343807339668274,0.7792598605155945,0.7792598605155945,0.0,8.629569053649902,410.0,25612.365234375,0.0,1768.261962890625,1.0,282.1571044921875,283.8492736816406,300.6051940917969,302.4678039550781,293.1499938964844,293.1499938964844,282.45001220703125,45639.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5528005361557007,1.0,0.0,0.0,3.5928730964660645,3.59289813041687,8.613448017058545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.14013671875,0.0,1541.5350341796875,1895.4371337890625,0.0,698.3711547851562,0.8958325982093811,1.0,0.0,3.0,1.0,0.0
17691720,299.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.8240669369697571,1.0,0.060667548328638,299.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.8240669369697571,1.0,0.0638858526945114,299.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.8240669369697571,1.0,0.0471858717501163,299.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.8240669369697571,1.0,0.0638858526945114,298.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.8240669369697571,1.0,0.3030469715595245,284.739501953125,284.95001220703125,303.32257080078125,297.5587463378906,303.30621337890625,299.5865478515625,284.7283935546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464393734931946,0.6429889798164368,0.003450347809121,0.5343807339668274,0.7792598605155945,0.7792598605155945,0.0,8.629569053649902,410.0,25612.365234375,0.0,1768.261962890625,1.0,282.1571044921875,283.8492736816406,300.6051940917969,302.4678039550781,293.1499938964844,293.1499938964844,282.45001220703125,45639.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5528005361557007,1.0,0.0,0.0,3.5928730964660645,3.59289813041687,8.613448017058545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.14013671875,0.0,1541.5350341796875,1895.4371337890625,0.0,698.3711547851562,0.8958325982093811,1.0,0.0,3.0,1.0,0.0
17691780,299.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8240665793418884,1.0,0.0606673881411552,299.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8240665793418884,1.0,0.0638856813311576,299.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8240665793418884,1.0,0.0471857450902462,299.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8240665793418884,1.0,0.0638856813311576,298.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8240665793418884,1.0,0.30304616689682,285.02691650390625,284.95001220703125,303.2816162109375,297.5585632324219,303.2654113769531,299.5675964355469,285.0478515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464376449584961,0.6429873108863831,0.0034503359347581,0.5348531603813171,0.9102084636688232,0.9102084636688232,0.0,8.635180473327637,410.0,25410.126953125,0.0,1768.25732421875,1.0,282.43951416015625,284.19415283203125,300.4845886230469,302.2287902832031,293.1499938964844,293.1499938964844,282.75,33647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307841300964355,1.0,0.0,0.0,3.467957258224488,3.4679791927337646,8.024921385185735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.19482421875,0.0,1323.1864013671875,1895.4371337890625,0.0,610.9586181640625,0.8649306297302246,1.0,0.0,3.0,1.0,0.0
17691840,299.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8240665793418884,1.0,0.0606673881411552,299.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8240665793418884,1.0,0.0638856813311576,299.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8240665793418884,1.0,0.0471857450902462,299.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8240665793418884,1.0,0.0638856813311576,298.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8240665793418884,1.0,0.30304616689682,285.02691650390625,284.95001220703125,303.2816162109375,297.5585632324219,303.2654113769531,299.5675964355469,285.0478515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464376449584961,0.6429873108863831,0.0034503359347581,0.5348531603813171,0.9102084636688232,0.9102084636688232,0.0,8.635180473327637,410.0,25410.126953125,0.0,1768.25732421875,1.0,282.43951416015625,284.19415283203125,300.4845886230469,302.2287902832031,293.1499938964844,293.1499938964844,282.75,33647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307841300964355,1.0,0.0,0.0,3.467957258224488,3.4679791927337646,8.024921385185735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.19482421875,0.0,1323.1864013671875,1895.4371337890625,0.0,610.9586181640625,0.8649306297302246,1.0,0.0,3.0,1.0,0.0
17691900,299.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.8240664601325989,1.0,0.0606673248112201,299.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.8240664601325989,1.0,0.0638856142759323,299.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.8240664601325989,1.0,0.0471856966614723,299.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.8240664601325989,1.0,0.0638856142759323,298.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.8240664601325989,1.0,0.3030458390712738,285.1174011230469,284.95001220703125,303.2610778808594,297.558837890625,303.24493408203125,299.5594482421875,285.1705017089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464369893074036,0.6429866552352905,0.0034503312781453,0.5350356101989746,1.0,1.0,0.0,8.637349128723145,410.0,24961.525390625,0.0,1768.2554931640625,1.0,282.6952209472656,284.3351745605469,300.4631652832031,302.1180114746094,293.1499938964844,293.1499938964844,282.75,30414.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200597047805786,1.0,0.0,0.0,3.6009795665740967,3.601001977920532,8.652360179439711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.0234375,0.0,1438.0816650390625,1895.4371337890625,0.0,572.4474487304688,0.8912219405174255,1.0,0.0,3.0,1.0,0.0
17691960,299.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8240663409233093,1.0,0.0606672726571559,299.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8240663409233093,1.0,0.0638855621218681,299.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8240663409233093,1.0,0.047185655683279,299.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8240663409233093,1.0,0.0638855621218681,298.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8240663409233093,1.0,0.3030456006526947,285.21533203125,284.95001220703125,303.2405090332031,297.559326171875,303.22442626953125,299.5517883300781,285.2290344238281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464364528656006,0.6429861187934875,0.003450327552855,0.5351836681365967,1.0,1.0,0.0,8.63910961151123,410.0,25070.58984375,0.0,1768.2540283203125,1.0,282.7414855957031,284.35906982421875,300.5107727050781,302.2176513671875,293.1499938964844,293.1499938964844,282.45001220703125,30896.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172516107559204,1.0,0.0,0.0,3.702813148498535,3.702836751937866,9.148646995527088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.4736328125,0.0,1553.9857177734375,1895.4371337890625,0.0,562.7772216796875,0.9132683873176576,1.0,0.0,3.0,1.0,0.0
17692020,299.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8240662217140198,1.0,0.0606672056019306,299.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8240662217140198,1.0,0.0638854876160621,299.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8240662217140198,1.0,0.0471856035292148,299.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8240662217140198,1.0,0.0638854876160621,298.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8240662217140198,1.0,0.303045243024826,284.9999084472656,284.95001220703125,303.19921875,297.5609741210937,303.1833190917969,299.5350341796875,284.9684143066406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464357376098633,0.6429854035377502,0.0034503226634114,0.5353806614875793,1.0,1.0,0.0,8.641450881958008,410.0,25561.923828125,0.0,1768.2520751953125,1.0,282.45562744140625,284.0600891113281,300.6323547363281,302.46112060546875,293.1499938964844,293.1499938964844,282.1499938964844,32897.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378198027610779,1.0,0.0,0.0,3.820210218429565,3.82023549079895,9.73795636127761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.666015625,0.0,1706.614501953125,1895.4371337890625,0.0,637.6342163085938,0.9412614107131958,1.0,0.0,3.0,1.0,0.0
17692080,299.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8240662217140198,1.0,0.0606672056019306,299.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8240662217140198,1.0,0.0638854876160621,299.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8240662217140198,1.0,0.0471856035292148,299.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8240662217140198,1.0,0.0638854876160621,298.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8240662217140198,1.0,0.303045243024826,284.9999084472656,284.95001220703125,303.19921875,297.5609741210937,303.1833190917969,299.5350341796875,284.9684143066406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464357376098633,0.6429854035377502,0.0034503226634114,0.5353806614875793,1.0,1.0,0.0,8.641450881958008,410.0,25561.923828125,0.0,1768.2520751953125,1.0,282.45562744140625,284.0600891113281,300.6323547363281,302.46112060546875,293.1499938964844,293.1499938964844,282.1499938964844,32897.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378198027610779,1.0,0.0,0.0,3.820210218429565,3.82023549079895,9.73795636127761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.666015625,0.0,1706.614501953125,1895.4371337890625,0.0,637.6342163085938,0.9412614107131958,1.0,0.0,3.0,1.0,0.0
17692140,299.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7363586425781,0.824066162109375,1.0,0.0606671832501888,299.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7363586425781,0.824066162109375,1.0,0.0638854652643203,299.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7363586425781,0.824066162109375,1.0,0.0471855849027633,299.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7363586425781,0.824066162109375,1.0,0.0638854652643203,298.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7363586425781,0.824066162109375,1.0,0.3030451238155365,284.729736328125,284.95001220703125,303.1578674316406,297.5633544921875,303.1420593261719,299.514404296875,284.7211303710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464354991912842,0.6429851651191711,0.0034503210335969,0.535452663898468,0.7652396559715271,0.7652396559715271,0.0,8.64230728149414,410.0,25577.697265625,0.0,1768.25146484375,1.0,282.1561584472656,283.8613586425781,300.6106872558594,302.4689636230469,293.1499938964844,293.1499938964844,282.45001220703125,47188.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519311428070068,1.0,0.0,0.0,3.554377794265747,3.5544028282165527,8.429862532466359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.56103515625,0.0,1510.8828125,1895.4371337890625,0.0,694.6946411132812,0.8887033462524414,1.0,0.0,3.0,1.0,0.0
17692200,299.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7363586425781,0.824066162109375,1.0,0.0606671832501888,299.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7363586425781,0.824066162109375,1.0,0.0638854652643203,299.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7363586425781,0.824066162109375,1.0,0.0471855849027633,299.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7363586425781,0.824066162109375,1.0,0.0638854652643203,298.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7363586425781,0.824066162109375,1.0,0.3030451238155365,284.729736328125,284.95001220703125,303.1578674316406,297.5633544921875,303.1420593261719,299.514404296875,284.7211303710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464354991912842,0.6429851651191711,0.0034503210335969,0.535452663898468,0.7652396559715271,0.7652396559715271,0.0,8.64230728149414,410.0,25577.697265625,0.0,1768.25146484375,1.0,282.1561584472656,283.8613586425781,300.6106872558594,302.4689636230469,293.1499938964844,293.1499938964844,282.45001220703125,47188.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519311428070068,1.0,0.0,0.0,3.554377794265747,3.5544028282165527,8.429862532466359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.56103515625,0.0,1510.8828125,1895.4371337890625,0.0,694.6946411132812,0.8887033462524414,1.0,0.0,3.0,1.0,0.0
17692260,299.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8240662217140198,1.0,0.06066719815135,299.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8240662217140198,1.0,0.0638854801654815,299.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8240662217140198,1.0,0.0471855960786342,299.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8240662217140198,1.0,0.0638854801654815,298.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8240662217140198,1.0,0.3030452132225036,285.03125,284.95001220703125,303.11639404296875,297.5663757324219,303.1007080078125,299.4945068359375,285.0517272949219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464356184005737,0.6429853439331055,0.0034503219649195,0.5354089140892029,0.9049954414367676,0.9049954414367676,0.0,8.641786575317383,410.0,25418.974609375,0.0,1768.2518310546875,1.0,282.43927001953125,284.2135314941406,300.49273681640625,302.23565673828125,293.1499938964844,293.1499938964844,282.75,33459.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298827886581421,1.0,0.0,0.0,3.431973695755005,3.431995153427124,7.85925124091591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.82470703125,0.0,1285.99072265625,1895.4371337890625,0.0,607.623291015625,0.8568209409713745,1.0,0.0,3.0,1.0,0.0
17692320,299.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8240662217140198,1.0,0.06066719815135,299.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8240662217140198,1.0,0.0638854801654815,299.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8240662217140198,1.0,0.0471855960786342,299.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8240662217140198,1.0,0.0638854801654815,298.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8240662217140198,1.0,0.3030452132225036,285.03125,284.95001220703125,303.11639404296875,297.5663757324219,303.1007080078125,299.4945068359375,285.0517272949219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464356184005737,0.6429853439331055,0.0034503219649195,0.5354089140892029,0.9049954414367676,0.9049954414367676,0.0,8.641786575317383,410.0,25418.974609375,0.0,1768.2518310546875,1.0,282.43927001953125,284.2135314941406,300.49273681640625,302.23565673828125,293.1499938964844,293.1499938964844,282.75,33459.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298827886581421,1.0,0.0,0.0,3.431973695755005,3.431995153427124,7.85925124091591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.82470703125,0.0,1285.99072265625,1895.4371337890625,0.0,607.623291015625,0.8568209409713745,1.0,0.0,3.0,1.0,0.0
17692380,299.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.8240663409233093,1.0,0.0606672503054142,299.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.8240663409233093,1.0,0.0638855323195457,299.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.8240663409233093,1.0,0.0471856370568275,299.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.8240663409233093,1.0,0.0638855323195457,298.7525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.8240663409233093,1.0,0.3030454814434051,285.2147521972656,284.95001220703125,303.0749206542969,297.5699157714844,303.0593566894531,299.477783203125,285.2260131835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464361548423767,0.6429858803749084,0.0034503256902098,0.5352600812911987,1.0,1.0,0.0,8.64001750946045,410.0,25091.353515625,0.0,1768.25341796875,1.0,282.7403564453125,284.3682556152344,300.52374267578125,302.23150634765625,293.1499938964844,293.1499938964844,282.45001220703125,30549.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167699456214905,1.0,0.0,0.0,3.683009624481201,3.683032989501953,9.0510508243824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.8076171875,0.0,1529.056884765625,1895.4371337890625,0.0,561.1353759765625,0.908152401447296,1.0,0.0,3.0,1.0,0.0
17692440,299.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.8240663409233093,1.0,0.0606672503054142,299.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.8240663409233093,1.0,0.0638855323195457,299.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.8240663409233093,1.0,0.0471856370568275,299.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.8240663409233093,1.0,0.0638855323195457,298.7525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.8240663409233093,1.0,0.3030454814434051,285.2147521972656,284.95001220703125,303.0749206542969,297.5699157714844,303.0593566894531,299.477783203125,285.2260131835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464361548423767,0.6429858803749084,0.0034503256902098,0.5352600812911987,1.0,1.0,0.0,8.64001750946045,410.0,25091.353515625,0.0,1768.25341796875,1.0,282.7403564453125,284.3682556152344,300.52374267578125,302.23150634765625,293.1499938964844,293.1499938964844,282.45001220703125,30549.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167699456214905,1.0,0.0,0.0,3.683009624481201,3.683032989501953,9.0510508243824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.8076171875,0.0,1529.056884765625,1895.4371337890625,0.0,561.1353759765625,0.908152401447296,1.0,0.0,3.0,1.0,0.0
17692500,299.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15118408203125,0.8240664005279541,1.0,0.0606672875583171,299.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15118408203125,0.8240664005279541,1.0,0.0638855770230293,299.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15118408203125,0.8240664005279541,1.0,0.0471856668591499,299.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15118408203125,0.8240664005279541,1.0,0.0638855770230293,298.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15118408203125,0.8240664005279541,1.0,0.3030456602573395,285.14111328125,284.95001220703125,303.0541687011719,297.57183837890625,303.0386962890625,299.4694519042969,285.07177734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464365720748901,0.6429862380027771,0.0034503284841775,0.5351499915122986,1.0,1.0,0.0,8.63870906829834,410.0,25680.55859375,0.0,1768.2545166015625,1.0,282.4955749511719,284.1547241210937,300.63897705078125,302.4922180175781,293.1499938964844,293.1499938964844,282.45001220703125,31732.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294597744941711,1.0,0.0,0.0,3.752089023590088,3.752113342285156,9.393762070430968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.22314453125,0.0,1616.9166259765625,1895.4371337890625,0.0,606.064453125,0.925040602684021,1.0,0.0,3.0,1.0,0.0
