time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692560,299.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8240664601325989,1.0,0.0606673322618007,299.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8240664601325989,1.0,0.0638856217265129,299.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8240664601325989,1.0,0.0471857041120529,299.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8240664601325989,1.0,0.0638856217265129,298.736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8240664601325989,1.0,0.3030458986759186,284.9971008300781,284.95001220703125,303.033447265625,297.5738525390625,303.0180053710937,299.4598999023437,284.9640197753906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464370489120483,0.6429867148399353,0.0034503317438066,0.5350184440612793,1.0,1.0,0.0,8.637145042419434,410.0,25588.203125,0.0,1768.2557373046875,1.0,282.4559936523437,284.0682373046875,300.64617919921875,302.4764404296875,293.1499938964844,293.1499938964844,282.1499938964844,32711.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5374122858047485,1.0,0.0,0.0,3.806252479553223,3.806277513504028,9.6669270988059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.744140625,0.0,1688.3997802734375,1895.4371337890625,0.0,636.0577392578125,0.9379449486732484,1.0,0.0,3.0,1.0,0.0
17692620,299.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.824066698551178,1.0,0.0606674440205097,299.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.824066698551178,1.0,0.0638857409358024,299.779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.824066698551178,1.0,0.0471857897937297,299.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.824066698551178,1.0,0.0638857409358024,298.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.824066698551178,1.0,0.3030464351177215,284.7250671386719,284.95001220703125,302.99200439453125,297.578125,302.9766845703125,299.4382019042969,284.718017578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464381814002991,0.642987847328186,0.0034503398928791,0.5346983075141907,0.7578025460243225,0.7578025460243225,0.0,8.633341789245605,410.0,25581.91015625,0.0,1768.2589111328125,1.0,282.1568603515625,283.87469482421875,300.62518310546875,302.4839782714844,293.1499938964844,293.1499938964844,282.45001220703125,47739.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515787601470947,1.0,0.0,0.0,3.5268759727478027,3.5269010066986084,8.299916203213797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.14990234375,0.0,1485.329345703125,1895.4371337890625,0.0,693.2099609375,0.8828217387199402,1.0,0.0,3.0,1.0,0.0
17692680,299.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.824066698551178,1.0,0.0606674440205097,299.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.824066698551178,1.0,0.0638857409358024,299.779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.824066698551178,1.0,0.0471857897937297,299.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.824066698551178,1.0,0.0638857409358024,298.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.824066698551178,1.0,0.3030464351177215,284.7250671386719,284.95001220703125,302.99200439453125,297.578125,302.9766845703125,299.4382019042969,284.718017578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464381814002991,0.642987847328186,0.0034503398928791,0.5346983075141907,0.7578025460243225,0.7578025460243225,0.0,8.633341789245605,410.0,25581.91015625,0.0,1768.2589111328125,1.0,282.1568603515625,283.87469482421875,300.62518310546875,302.4839782714844,293.1499938964844,293.1499938964844,282.45001220703125,47739.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515787601470947,1.0,0.0,0.0,3.5268759727478027,3.5269010066986084,8.299916203213797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.14990234375,0.0,1485.329345703125,1895.4371337890625,0.0,693.2099609375,0.8828217387199402,1.0,0.0,3.0,1.0,0.0
17692740,299.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8240669965744019,1.0,0.0606675781309604,299.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8240669965744019,1.0,0.0638858824968338,299.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8240669965744019,1.0,0.0471858941018581,299.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8240669965744019,1.0,0.0638858824968338,298.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8240669965744019,1.0,0.3030471205711365,285.0329284667969,284.95001220703125,302.9506530761719,297.58258056640625,302.9354248046875,299.4173583984375,285.0528564453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464396119117737,0.6429892182350159,0.0034503494389355,0.5343161225318909,0.9012882113456726,0.9012882113456726,0.0,8.628801345825195,410.0,25449.44140625,0.0,1768.2626953125,1.0,282.43896484375,284.2296142578125,300.5090026855469,302.25299072265625,293.1499938964844,293.1499938964844,282.75,33292.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295186042785645,1.0,0.0,0.0,3.4055516719818115,3.405572891235352,7.738704539406172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.6484375,0.0,1258.9327392578125,1895.4371337890625,0.0,606.2809448242188,0.8508453369140625,1.0,0.0,3.0,1.0,0.0
17692800,299.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8240669965744019,1.0,0.0606675781309604,299.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8240669965744019,1.0,0.0638858824968338,299.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8240669965744019,1.0,0.0471858941018581,299.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8240669965744019,1.0,0.0638858824968338,298.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8240669965744019,1.0,0.3030471205711365,285.0329284667969,284.95001220703125,302.9506530761719,297.58258056640625,302.9354248046875,299.4173583984375,285.0528564453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464396119117737,0.6429892182350159,0.0034503494389355,0.5343161225318909,0.9012882113456726,0.9012882113456726,0.0,8.628801345825195,410.0,25449.44140625,0.0,1768.2626953125,1.0,282.43896484375,284.2296142578125,300.5090026855469,302.25299072265625,293.1499938964844,293.1499938964844,282.75,33292.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295186042785645,1.0,0.0,0.0,3.4055516719818115,3.405572891235352,7.738704539406172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.6484375,0.0,1258.9327392578125,1895.4371337890625,0.0,606.2809448242188,0.8508453369140625,1.0,0.0,3.0,1.0,0.0
17692860,299.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.8240672945976257,1.0,0.0606677234172821,299.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.8240672945976257,1.0,0.0638860315084457,299.7402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.8240672945976257,1.0,0.047186005860567,299.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.8240672945976257,1.0,0.0638860315084457,298.6822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.8240672945976257,1.0,0.3030478358268738,285.2113952636719,284.95001220703125,302.909423828125,297.587158203125,302.8943176269531,299.3998107910156,285.2218017578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464411020278931,0.64299076795578,0.0034503599163144,0.533890426158905,1.0,1.0,0.0,8.623747825622559,410.0,25121.443359375,0.0,1768.2669677734375,1.0,282.7403869628906,284.3771057128906,300.54180908203125,302.2515869140625,293.1499938964844,293.1499938964844,282.45001220703125,30283.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166168212890625,1.0,0.0,0.0,3.668154001235962,3.668177127838135,8.978182108876354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.3359375,0.0,1510.473388671875,1895.4371337890625,0.0,560.6143798828125,0.9045130014419556,1.0,0.0,3.0,1.0,0.0
17692920,299.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.8240672945976257,1.0,0.0606677234172821,299.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.8240672945976257,1.0,0.0638860315084457,299.7402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.8240672945976257,1.0,0.047186005860567,299.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.8240672945976257,1.0,0.0638860315084457,298.6822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.8240672945976257,1.0,0.3030478358268738,285.2113952636719,284.95001220703125,302.909423828125,297.587158203125,302.8943176269531,299.3998107910156,285.2218017578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464411020278931,0.64299076795578,0.0034503599163144,0.533890426158905,1.0,1.0,0.0,8.623747825622559,410.0,25121.443359375,0.0,1768.2669677734375,1.0,282.7403869628906,284.3771057128906,300.54180908203125,302.2515869140625,293.1499938964844,293.1499938964844,282.45001220703125,30283.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166168212890625,1.0,0.0,0.0,3.668154001235962,3.668177127838135,8.978182108876354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.3359375,0.0,1510.473388671875,1895.4371337890625,0.0,560.6143798828125,0.9045130014419556,1.0,0.0,3.0,1.0,0.0
17692980,299.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8240675926208496,1.0,0.0606678798794746,299.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8240675926208496,1.0,0.0638861954212188,299.72052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8240675926208496,1.0,0.0471861287951469,299.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8240675926208496,1.0,0.0638861954212188,298.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8240675926208496,1.0,0.3030486106872558,284.9892272949219,284.95001220703125,302.86834716796875,297.5917358398437,302.8533630371094,299.3813171386719,284.9568786621094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646442711353302,0.642992377281189,0.0034503710921853,0.533441960811615,0.9950363636016846,0.9950363636016846,0.0,8.618425369262695,410.0,25624.30859375,0.0,1768.2713623046875,1.0,282.455810546875,284.07427978515625,300.6647644042969,302.497314453125,293.1499938964844,293.1499938964844,282.1499938964844,32588.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537463366985321,1.0,0.0,0.0,3.796858310699463,3.7968831062316895,9.61926843956462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.48681640625,0.0,1676.2244873046875,1895.4371337890625,0.0,636.2550659179688,0.9356896877288818,1.0,0.0,3.0,1.0,0.0
17693040,299.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8240675926208496,1.0,0.0606678798794746,299.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8240675926208496,1.0,0.0638861954212188,299.72052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8240675926208496,1.0,0.0471861287951469,299.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8240675926208496,1.0,0.0638861954212188,298.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8240675926208496,1.0,0.3030486106872558,284.9892272949219,284.95001220703125,302.86834716796875,297.5917358398437,302.8533630371094,299.3813171386719,284.9568786621094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646442711353302,0.642992377281189,0.0034503710921853,0.533441960811615,0.9950363636016846,0.9950363636016846,0.0,8.618425369262695,410.0,25624.30859375,0.0,1768.2713623046875,1.0,282.455810546875,284.07427978515625,300.6647644042969,302.497314453125,293.1499938964844,293.1499938964844,282.1499938964844,32588.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537463366985321,1.0,0.0,0.0,3.796858310699463,3.7968831062316895,9.61926843956462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.48681640625,0.0,1676.2244873046875,1895.4371337890625,0.0,636.2550659179688,0.9356896877288818,1.0,0.0,3.0,1.0,0.0
17693100,299.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8240677714347839,1.0,0.0606679581105709,299.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8240677714347839,1.0,0.0638862773776054,299.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8240677714347839,1.0,0.0471861883997917,299.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8240677714347839,1.0,0.0638862773776054,298.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8240677714347839,1.0,0.3030489981174469,284.8490905761719,284.95001220703125,302.847900390625,297.5939636230469,302.8329467773437,299.3706359863281,284.7752380371094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464435458183289,0.642993152141571,0.0034503766801208,0.5332161784172058,0.8950231671333313,0.8950231671333313,0.0,8.615747451782227,410.0,26075.28125,0.0,1768.2735595703125,1.0,282.1959533691406,283.8589172363281,300.69488525390625,302.62890625,293.1499938964844,293.1499938964844,282.1499938964844,36147.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.549136757850647,1.0,0.0,0.0,3.7892403602600098,3.7892656326293945,9.580707001077826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.56298828125,0.0,1694.81005859375,1895.4371337890625,0.0,683.0067749023438,0.9346268773078918,1.0,0.0,3.0,1.0,0.0
17693160,299.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7285461425781,0.8240678906440735,1.0,0.0606680326163768,299.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7285461425781,0.8240678906440735,1.0,0.063886359333992,299.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7285461425781,0.8240678906440735,1.0,0.0471862480044364,299.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7285461425781,0.8240678906440735,1.0,0.063886359333992,298.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7285461425781,0.8240678906440735,1.0,0.3030493855476379,284.7224426269531,284.95001220703125,302.8274841308594,297.59619140625,302.81256103515625,299.3590393066406,284.71630859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464443206787109,0.6429939866065979,0.0034503822680562,0.5329933166503906,0.7510502934455872,0.7510502934455872,0.0,8.613103866577148,410.0,25594.056640625,0.0,1768.2757568359375,1.0,282.1571960449219,283.8899230957031,300.6427001953125,302.5026550292969,293.1499938964844,293.1499938964844,282.45001220703125,48256.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514310002326965,1.0,0.0,0.0,3.4968650341033936,3.49688982963562,8.159265121321368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.56396484375,0.0,1457.23779296875,1895.4371337890625,0.0,692.5882568359375,0.8766210675239563,1.0,0.0,3.0,1.0,0.0
17693220,299.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8240681886672974,1.0,0.0606681779026985,299.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8240681886672974,1.0,0.0638865157961845,299.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8240681886672974,1.0,0.0471863634884357,299.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8240681886672974,1.0,0.0638865157961845,298.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8240681886672974,1.0,0.3030501306056976,285.0351257324219,284.95001220703125,302.7868347167969,297.6004333496094,302.7720031738281,299.3378295898437,285.0544128417969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464458703994751,0.6429954767227173,0.0034503929782658,0.5325687527656555,0.8979445695877075,0.8979445695877075,0.0,8.608070373535156,410.0,25484.556640625,0.0,1768.2799072265625,1.0,282.4386291503906,284.24591064453125,300.52691650390625,302.272705078125,293.1499938964844,293.1499938964844,282.75,33106.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293669104576111,1.0,0.0,0.0,3.379749298095703,3.379770278930664,7.621883355568571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.88671875,0.0,1232.72802734375,1895.4371337890625,0.0,605.7228393554688,0.8449862599372864,1.0,0.0,3.0,1.0,0.0
17693280,299.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8240681886672974,1.0,0.0606681779026985,299.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8240681886672974,1.0,0.0638865157961845,299.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8240681886672974,1.0,0.0471863634884357,299.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8240681886672974,1.0,0.0638865157961845,298.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8240681886672974,1.0,0.3030501306056976,285.0351257324219,284.95001220703125,302.7868347167969,297.6004333496094,302.7720031738281,299.3378295898437,285.0544128417969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464458703994751,0.6429954767227173,0.0034503929782658,0.5325687527656555,0.8979445695877075,0.8979445695877075,0.0,8.608070373535156,410.0,25484.556640625,0.0,1768.2799072265625,1.0,282.4386291503906,284.24591064453125,300.52691650390625,302.272705078125,293.1499938964844,293.1499938964844,282.75,33106.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293669104576111,1.0,0.0,0.0,3.379749298095703,3.379770278930664,7.621883355568571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.88671875,0.0,1232.72802734375,1895.4371337890625,0.0,605.7228393554688,0.8449862599372864,1.0,0.0,3.0,1.0,0.0
17693340,299.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.8240684866905212,1.0,0.0606683082878589,299.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.8240684866905212,1.0,0.0638866499066352,299.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.8240684866905212,1.0,0.0471864603459835,299.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.8240684866905212,1.0,0.0638866499066352,298.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.8240684866905212,1.0,0.3030507564544678,285.20855712890625,284.95001220703125,302.7464599609375,297.6044006347656,302.7317199707031,299.31988525390625,285.2182312011719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464472413063049,0.6429968476295471,0.0034504022914916,0.532194197177887,1.0,1.0,0.0,8.603631973266602,410.0,25156.314453125,0.0,1768.2835693359375,1.0,282.7401733398437,284.3865051269531,300.5599060058594,302.2722473144531,293.1499938964844,293.1499938964844,282.45001220703125,30017.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166870951652527,1.0,0.0,0.0,3.652627944946289,3.652650833129883,8.902339345695509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.96728515625,0.0,1491.298095703125,1895.4371337890625,0.0,560.853515625,0.9007243514060974,1.0,0.0,3.0,1.0,0.0
17693400,299.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.8240684866905212,1.0,0.0606683082878589,299.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.8240684866905212,1.0,0.0638866499066352,299.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.8240684866905212,1.0,0.0471864603459835,299.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.8240684866905212,1.0,0.0638866499066352,298.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.8240684866905212,1.0,0.3030507564544678,285.20855712890625,284.95001220703125,302.7464599609375,297.6044006347656,302.7317199707031,299.31988525390625,285.2182312011719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464472413063049,0.6429968476295471,0.0034504022914916,0.532194197177887,1.0,1.0,0.0,8.603631973266602,410.0,25156.314453125,0.0,1768.2835693359375,1.0,282.7401733398437,284.3865051269531,300.5599060058594,302.2722473144531,293.1499938964844,293.1499938964844,282.45001220703125,30017.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166870951652527,1.0,0.0,0.0,3.652627944946289,3.652650833129883,8.902339345695509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.96728515625,0.0,1491.298095703125,1895.4371337890625,0.0,560.853515625,0.9007243514060974,1.0,0.0,3.0,1.0,0.0
17693460,299.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8240686655044556,1.0,0.060668408870697,299.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8240686655044556,1.0,0.0638867542147636,299.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8240686655044556,1.0,0.04718654230237,298.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8240686655044556,1.0,0.0638867542147636,298.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8240686655044556,1.0,0.3030512630939483,284.98388671875,284.95001220703125,302.7063903808594,297.60797119140625,302.6917419433594,299.30096435546875,284.9510803222656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464483141899109,0.6429978609085083,0.0034504097420722,0.5318965315818787,0.9905649423599244,0.9905649423599244,0.0,8.600105285644531,410.0,25658.927734375,0.0,1768.2864990234375,1.0,282.45587158203125,284.0809936523437,300.6815185546875,302.5168762207031,293.1499938964844,293.1499938964844,282.1499938964844,32458.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537621796131134,1.0,0.0,0.0,3.786650896072388,3.7866756916046143,9.567618235450936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.3388671875,0.0,1663.0897216796875,1895.4371337890625,0.0,636.86767578125,0.9332538843154908,1.0,0.0,3.0,1.0,0.0
17693520,299.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8240686655044556,1.0,0.060668408870697,299.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8240686655044556,1.0,0.0638867542147636,299.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8240686655044556,1.0,0.04718654230237,298.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8240686655044556,1.0,0.0638867542147636,298.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8240686655044556,1.0,0.3030512630939483,284.98388671875,284.95001220703125,302.7063903808594,297.60797119140625,302.6917419433594,299.30096435546875,284.9510803222656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464483141899109,0.6429978609085083,0.0034504097420722,0.5318965315818787,0.9905649423599244,0.9905649423599244,0.0,8.600105285644531,410.0,25658.927734375,0.0,1768.2864990234375,1.0,282.45587158203125,284.0809936523437,300.6815185546875,302.5168762207031,293.1499938964844,293.1499938964844,282.1499938964844,32458.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537621796131134,1.0,0.0,0.0,3.786650896072388,3.7866756916046143,9.567618235450936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.3388671875,0.0,1663.0897216796875,1895.4371337890625,0.0,636.86767578125,0.9332538843154908,1.0,0.0,3.0,1.0,0.0
17693580,299.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.8240687847137451,1.0,0.0606684759259223,299.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.8240687847137451,1.0,0.0638868287205696,299.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.8240687847137451,1.0,0.0471865944564342,298.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.8240687847137451,1.0,0.0638868287205696,298.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.8240687847137451,1.0,0.3030515909194946,284.7168884277344,284.95001220703125,302.66668701171875,297.61102294921875,302.652099609375,299.2783508300781,284.7127685546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464489698410034,0.6429985761642456,0.003450414398685,0.5317034721374512,0.7429978251457214,0.7429978251457214,0.0,8.597819328308105,410.0,25594.58984375,0.0,1768.2884521484375,1.0,282.1571350097656,283.904052734375,300.6571350097656,302.5177917480469,293.1499938964844,293.1499938964844,282.45001220703125,48996.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515748858451843,1.0,0.0,0.0,3.464892864227295,3.4649174213409424,8.010745204956038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.61279296875,0.0,1429.1226806640625,1895.4371337890625,0.0,693.1935424804688,0.8701582551002502,1.0,0.0,3.0,1.0,0.0
17693640,299.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.8240687847137451,1.0,0.0606684759259223,299.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.8240687847137451,1.0,0.0638868287205696,299.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.8240687847137451,1.0,0.0471865944564342,298.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.8240687847137451,1.0,0.0638868287205696,298.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.8240687847137451,1.0,0.3030515909194946,284.7168884277344,284.95001220703125,302.66668701171875,297.61102294921875,302.652099609375,299.2783508300781,284.7127685546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464489698410034,0.6429985761642456,0.003450414398685,0.5317034721374512,0.7429978251457214,0.7429978251457214,0.0,8.597819328308105,410.0,25594.58984375,0.0,1768.2884521484375,1.0,282.1571350097656,283.904052734375,300.6571350097656,302.5177917480469,293.1499938964844,293.1499938964844,282.45001220703125,48996.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515748858451843,1.0,0.0,0.0,3.464892864227295,3.4649174213409424,8.010745204956038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.61279296875,0.0,1429.1226806640625,1895.4371337890625,0.0,693.1935424804688,0.8701582551002502,1.0,0.0,3.0,1.0,0.0
17693700,299.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.8240688443183899,1.0,0.0606684908270835,299.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.8240688443183899,1.0,0.0638868436217308,299.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.8240688443183899,1.0,0.0471866056323051,298.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.8240688443183899,1.0,0.0638868436217308,298.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.8240688443183899,1.0,0.3030516803264618,284.8481140136719,284.95001220703125,302.64697265625,297.61236572265625,302.63238525390625,299.2668151855469,284.94903564453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464491486549377,0.6429987549781799,0.0034504157956689,0.531654953956604,0.7654358744621277,0.7654358744621277,0.0,8.597244262695312,410.0,24996.787109375,0.0,1768.288818359375,1.0,282.3907165527344,284.252197265625,300.5369567871094,302.23907470703125,293.1499938964844,293.1499938964844,282.45001220703125,47547.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5375942587852478,1.0,0.0,0.0,3.152844190597534,3.1528656482696533,6.632821509811038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.7060546875,0.0,1121.8348388671875,1895.4371337890625,0.0,636.76123046875,0.8109429478645325,1.0,0.0,3.0,1.0,0.0
17693760,299.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8240688443183899,1.0,0.0606684982776641,299.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8240688443183899,1.0,0.0638868510723114,299.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8240688443183899,1.0,0.0471866093575954,298.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8240688443183899,1.0,0.0638868510723114,298.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8240688443183899,1.0,0.3030517101287842,285.0361633300781,284.95001220703125,302.6273498535156,297.613525390625,302.6128234863281,299.2568664550781,285.0566101074219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464492082595825,0.6429988145828247,0.0034504160284996,0.5316430330276489,0.8938940167427063,0.8938940167427063,0.0,8.597103118896484,410.0,25508.123046875,0.0,1768.2889404296875,1.0,282.4384155273437,284.2641906738281,300.53924560546875,302.2860717773437,293.1499938964844,293.1499938964844,282.75,32985.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294074416160583,1.0,0.0,0.0,3.3504042625427246,3.3504250049591064,7.490102120755182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.68798828125,0.0,1203.9971923828125,1895.4371337890625,0.0,605.871826171875,0.8386934399604797,1.0,0.0,3.0,1.0,0.0
17693820,299.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.8240687847137451,1.0,0.0606684610247612,299.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.8240687847137451,1.0,0.0638868138194084,299.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.8240687847137451,1.0,0.047186579555273,298.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.8240687847137451,1.0,0.0638868138194084,298.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.8240687847137451,1.0,0.3030515313148498,285.205810546875,284.95001220703125,302.58843994140625,297.6153259277344,302.573974609375,299.2387390136719,285.21466064453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464488506317139,0.642998456954956,0.0034504134673625,0.5317425727844238,1.0,1.0,0.0,8.598281860351562,410.0,25177.349609375,0.0,1768.2879638671875,1.0,282.739990234375,284.3954162597656,300.571533203125,302.28594970703125,293.1499938964844,293.1499938964844,282.45001220703125,29742.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169272422790527,1.0,0.0,0.0,3.6364059448242174,3.636428833007813,8.823441817185085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.73388671875,0.0,1471.4541015625,1895.4371337890625,0.0,561.6709594726562,0.8967792987823486,1.0,0.0,3.0,1.0,0.0
17693880,299.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.8240687847137451,1.0,0.0606684610247612,299.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.8240687847137451,1.0,0.0638868138194084,299.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.8240687847137451,1.0,0.047186579555273,298.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.8240687847137451,1.0,0.0638868138194084,298.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.8240687847137451,1.0,0.3030515313148498,285.205810546875,284.95001220703125,302.58843994140625,297.6153259277344,302.573974609375,299.2387390136719,285.21466064453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464488506317139,0.642998456954956,0.0034504134673625,0.5317425727844238,1.0,1.0,0.0,8.598281860351562,410.0,25177.349609375,0.0,1768.2879638671875,1.0,282.739990234375,284.3954162597656,300.571533203125,302.28594970703125,293.1499938964844,293.1499938964844,282.45001220703125,29742.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169272422790527,1.0,0.0,0.0,3.6364059448242174,3.636428833007813,8.823441817185085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.73388671875,0.0,1471.4541015625,1895.4371337890625,0.0,561.6709594726562,0.8967792987823486,1.0,0.0,3.0,1.0,0.0
17693940,298.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.824068546295166,0.0,0.0606683641672134,299.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.824068546295166,0.0,0.06388670951128,299.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.824068546295166,0.0,0.047186505049467,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.824068546295166,0.0,0.06388670951128,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.824068546295166,0.0,0.3030510246753692,284.9784240722656,294.1499938964844,302.54998779296875,297.61639404296875,302.5355834960937,299.2196655273437,284.94512939453125,0.0,0.0,1.0,0.050000000745058,0.0,1.0,-0.6464478373527527,0.6429974436759949,0.0034504064824432,0.5320272445678711,0.0,0.0,0.0,8.601653099060059,60.0,25676.484375,0.0,1768.28515625,0.0,282.4559631347656,284.0868835449219,300.6904602050781,302.5279541015625,293.1499938964844,293.1499938964844,278.1499938964844,32319.642578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7760651111602783,3.776089668273926,9.514199064142304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1649.509033203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,298.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.824068546295166,0.0,0.0606683641672134,299.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.824068546295166,0.0,0.06388670951128,299.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.824068546295166,0.0,0.047186505049467,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.824068546295166,0.0,0.06388670951128,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.824068546295166,0.0,0.3030510246753692,284.9784240722656,294.1499938964844,302.54998779296875,297.61639404296875,302.5355834960937,299.2196655273437,284.94512939453125,0.0,0.0,1.0,0.050000000745058,0.0,1.0,-0.6464478373527527,0.6429974436759949,0.0034504064824432,0.5320272445678711,0.0,0.0,0.0,8.601653099060059,60.0,25676.484375,0.0,1768.28515625,0.0,282.4559631347656,284.0868835449219,300.6904602050781,302.5279541015625,293.1499938964844,293.1499938964844,278.1499938964844,32319.642578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7760651111602783,3.776089668273926,9.514199064142304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1649.509033203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,299.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754821777344,0.0,0.0,0.0013966835103929,299.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,0.0014707749942317,299.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,0.0010863094357773,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719421386719,0.0,0.0,0.0014707749942317,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583923339844,0.0,0.0,0.0069767232052981,286.03009033203125,294.1499938964844,302.51177978515625,297.618408203125,302.5003662109375,300.07470703125,284.3169250488281,0.0,0.0,0.6000000238418579,0.050000000745058,0.4000000059604645,1.0,-0.0078250858932733,5.435849288915051e-06,0.0078196506947278,-0.0232130475342273,0.0,0.0,0.0,-0.0509544499218463,60.0,1306.37353515625,0.0,-1.510033598606242e-05,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,1.2747477740049362e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.236661485546378e-17,1.4640342453469938e-17,1.5595475860967252e-20,2.3797164071796178e-15,2.378132879084726e-15,1.5837107984097121e-18,0.0,0.0,-0.0,0.0,0.0,3.8846890498652535e-28,4.827023547161443e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,299.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754821777344,0.0,0.0,0.0013966835103929,299.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,0.0014707749942317,299.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,0.0010863094357773,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719421386719,0.0,0.0,0.0014707749942317,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583923339844,0.0,0.0,0.0069767232052981,286.03009033203125,294.1499938964844,302.51177978515625,297.618408203125,302.5003662109375,300.07470703125,284.3169250488281,0.0,0.0,0.6000000238418579,0.050000000745058,0.4000000059604645,1.0,-0.0078250858932733,5.435849288915051e-06,0.0078196506947278,-0.0232130475342273,0.0,0.0,0.0,-0.0509544499218463,60.0,1306.37353515625,0.0,-1.510033598606242e-05,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,1.2747477740049362e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.236661485546378e-17,1.4640342453469938e-17,1.5595475860967252e-20,2.3797164071796178e-15,2.378132879084726e-15,1.5837107984097121e-18,0.0,0.0,-0.0,0.0,0.0,3.8846890498652535e-28,4.827023547161443e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,299.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,0.0001821299665607,299.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,0.0001917916233651,299.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,0.0001416566374246,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,0.0001917916233651,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,0.000909776892513,288.2258605957031,294.1499938964844,302.4735717773437,297.6230773925781,295.4115600585937,294.6051330566406,284.2138977050781,0.0,0.0,0.2000000029802322,0.050000000745058,0.800000011920929,1.0,0.1571693569421768,-1.3922214748163242e-05,-0.1571554392576217,-0.0090195164084434,0.0,0.0,0.0,1.0525506734848022,60.0,221.0302581787109,-0.0,-2.567715569057327e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1273511715319944e-32,-1.3744407452904114e-32,-7.335236094028741e-33,4.9695015952075545e-21,2.507058218903392e-21,2.462443174355772e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,299.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,0.0001821299665607,299.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,0.0001917916233651,299.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,0.0001416566374246,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,0.0001917916233651,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,0.000909776892513,288.2258605957031,294.1499938964844,302.4735717773437,297.6230773925781,295.4115600585937,294.6051330566406,284.2138977050781,0.0,0.0,0.2000000029802322,0.050000000745058,0.800000011920929,1.0,0.1571693569421768,-1.3922214748163242e-05,-0.1571554392576217,-0.0090195164084434,0.0,0.0,0.0,1.0525506734848022,60.0,221.0302581787109,-0.0,-2.567715569057327e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1273511715319944e-32,-1.3744407452904114e-32,-7.335236094028741e-33,4.9695015952075545e-21,2.507058218903392e-21,2.462443174355772e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,299.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7458801269531,0.0,0.0,0.0001080852161976,299.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.82666015625,0.0,0.0,0.0001138189327321,299.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0460205078125,0.0,0.0,8.406627603108063e-05,299.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.65533447265625,0.0,0.0,0.0001138189327321,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.43084716796875,0.0,0.0,0.0005399080109782,295.569580078125,294.1499938964844,302.4544677734375,297.62628173828125,292.61993408203125,293.95867919921875,286.41998291015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,0.0159578267484903,1.429183384971111e-06,-0.0159592553973197,-0.0327727012336254,0.0,0.0,0.0,0.0775315687060356,60.0,710.8179321289062,-0.0,-9.041914950103093e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0006270930323465e-21,2.500829928553844e-21,2.4997973664268946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7596435546875,0.0,0.0,9.619720367481932e-05,299.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8399963378906,0.0,0.0,0.000101300283859,299.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.05810546875,0.0,0.0,7.482004730263725e-05,299.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.66961669921875,0.0,0.0,0.000101300283859,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44635009765625,0.0,0.0,0.0004805249336641,295.5679016113281,294.1499938964844,302.43536376953125,297.63006591796875,292.79718017578125,295.5180969238281,285.3460998535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0045750685967504,2.7593798677116865e-06,0.0045723090879619,-0.0278457589447498,0.0,0.0,0.0,-0.0286252982914447,60.0,311.32598876953125,0.0,-7.162320514453313e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0013500682747635e-21,2.500684727660185e-21,2.5006653406145784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,299.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.880859375,0.0,0.0,9.30235764826648e-05,299.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9612121582031,0.0,0.0,9.795830555958672e-05,299.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1796264648437,0.0,0.0,7.235167140606791e-05,299.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.79058837890625,0.0,0.0,9.795830555958672e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5672607421875,0.0,0.0,0.0004646720190066,295.6550598144531,294.1499938964844,302.39715576171875,297.6390991210937,293.2431335449219,296.8500366210937,285.0171203613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0103292353451251,3.172775677739992e-06,0.010326063260436,-0.0269508119672536,0.0,0.0,0.0,-0.0584472008049488,60.0,157.16041564941406,0.0,-6.69755166882169e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0013629929718346e-21,2.5006814964859173e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,299.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.880859375,0.0,0.0,9.30235764826648e-05,299.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9612121582031,0.0,0.0,9.795830555958672e-05,299.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1796264648437,0.0,0.0,7.235167140606791e-05,299.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.79058837890625,0.0,0.0,9.795830555958672e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5672607421875,0.0,0.0,0.0004646720190066,295.6550598144531,294.1499938964844,302.39715576171875,297.6390991210937,293.2431335449219,296.8500366210937,285.0171203613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0103292353451251,3.172775677739992e-06,0.010326063260436,-0.0269508119672536,0.0,0.0,0.0,-0.0584472008049488,60.0,157.16041564941406,0.0,-6.69755166882169e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0013629929718346e-21,2.5006814964859173e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,299.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9134521484375,0.0,0.0,9.774640784598888e-05,299.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9934387207031,0.0,0.0,0.0001029316772473,299.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2109375,0.0,0.0,7.60249822633341e-05,299.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.82354736328125,0.0,0.0,0.0001029316772473,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6011962890625,0.0,0.0,0.000488263554871,295.6695251464844,294.1499938964844,302.37579345703125,297.6449279785156,293.31854248046875,298.027099609375,284.9670104980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001041468931362,2.3955340111569967e-06,0.0010390733368694,-0.0271038841456174,0.0,0.0,0.0,-0.0101216686889529,60.0,91.22640228271484,0.0,-7.39488683620948e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
