time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694600,299.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9178771972656,0.0,0.0,9.776316437637432e-05,299.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9974365234375,0.0,0.0,0.0001029493214446,299.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2136535644531,0.0,0.0,7.60380135034211e-05,299.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8284912109375,0.0,0.0,0.0001029493214446,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.607421875,0.0,0.0,0.0004883472574874,295.6614990234375,294.1499938964844,302.3590087890625,297.64990234375,293.39129638671875,298.8326721191406,284.95526123046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010416214354336,2.400201765340171e-06,0.0010392211843281,-0.0271585341542959,0.0,0.0,0.0,-0.0101318825036287,60.0,63.12755584716797,0.0,-7.397424894861615e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,299.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.92645263671875,0.0,0.0,9.782246343092992e-05,299.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.00494384765625,0.0,0.0,0.0001030117709888,299.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2183837890625,0.0,0.0,7.608414307469502e-05,299.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.83819580078125,0.0,0.0,0.0001030117709888,298.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6199951171875,0.0,0.0,0.0004886434762738,295.6415100097656,294.1499938964844,302.3208923339844,297.66217041015625,293.5563659667969,300.1423034667969,284.9808959960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001042254967615,2.416738198007806e-06,0.0010398381855338,-0.0273520443588495,0.0,0.0,0.0,-0.0101685347035527,60.0,43.477088928222656,0.0,-7.40640828666983e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,299.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.92645263671875,0.0,0.0,9.782246343092992e-05,299.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.00494384765625,0.0,0.0,0.0001030117709888,299.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2183837890625,0.0,0.0,7.608414307469502e-05,299.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.83819580078125,0.0,0.0,0.0001030117709888,298.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6199951171875,0.0,0.0,0.0004886434762738,295.6415100097656,294.1499938964844,302.3208923339844,297.66217041015625,293.5563659667969,300.1423034667969,284.9808959960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001042254967615,2.416738198007806e-06,0.0010398381855338,-0.0273520443588495,0.0,0.0,0.0,-0.0101685347035527,60.0,43.477088928222656,0.0,-7.40640828666983e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,299.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9329528808594,0.0,0.0,9.79171018116176e-05,299.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.01043701171875,0.0,0.0,0.0001031114225042,299.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2211303710937,0.0,0.0,7.61577466619201e-05,299.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8458557128906,0.0,0.0,0.0001031114225042,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6304626464844,0.0,0.0,0.0004891161806881,295.619140625,294.1499938964844,302.2828369140625,297.6756591796875,293.7177734375,300.9513854980469,285.0287475585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010432634735479,2.443119683448458e-06,0.0010408203816041,-0.0276607573032379,0.0,0.0,0.0,-0.0102269975468516,60.0,38.64129638671875,0.0,-7.42075059179115e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,299.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9329528808594,0.0,0.0,9.79171018116176e-05,299.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.01043701171875,0.0,0.0,0.0001031114225042,299.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2211303710937,0.0,0.0,7.61577466619201e-05,299.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8458557128906,0.0,0.0,0.0001031114225042,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6304626464844,0.0,0.0,0.0004891161806881,295.619140625,294.1499938964844,302.2828369140625,297.6756591796875,293.7177734375,300.9513854980469,285.0287475585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010432634735479,2.443119683448458e-06,0.0010408203816041,-0.0276607573032379,0.0,0.0,0.0,-0.0102269975468516,60.0,38.64129638671875,0.0,-7.42075059179115e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,299.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9354248046875,0.0,0.0,9.798032988328488e-05,299.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0124206542969,0.0,0.0,0.0001031780120683,299.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.22174072265625,0.0,0.0,7.620692485943437e-05,299.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8489074707031,0.0,0.0,0.0001031780120683,299.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6349182128906,0.0,0.0,0.0004894320736639,295.6070556640625,294.1499938964844,302.2638244628906,297.68280029296875,293.7970886230469,301.2251892089844,285.0553894042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010439372854307,2.460745690768817e-06,0.0010414766147732,-0.0278670098632574,0.0,0.0,0.0,-0.0102660581469535,60.0,37.43356323242188,0.0,-7.430340787095703e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,299.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9374389648437,0.0,0.0,9.80560143943876e-05,299.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.013916015625,0.0,0.0,0.0001032577056321,299.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.22186279296875,0.0,0.0,7.626578735653311e-05,299.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8514709472656,0.0,0.0,0.0001032577056321,299.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6388854980469,0.0,0.0,0.0004898100742138,295.5943908691406,294.1499938964844,302.2448425292969,297.69012451171875,293.8755187988281,301.4384155273437,285.08306884765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010447438107803,2.481840738255414e-06,0.0010422619525343,-0.0281138494610786,0.0,0.0,0.0,-0.0103128058835864,60.0,36.46595001220703,0.0,-7.441826710419265e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,299.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9400329589844,0.0,0.0,9.824862354435028e-05,299.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0155334472656,0.0,0.0,0.0001034605375025,299.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.22076416015625,0.0,0.0,7.641559932380915e-05,299.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8551940917969,0.0,0.0,0.0001034605375025,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6453552246094,0.0,0.0,0.0004907722468487,295.56744384765625,294.1499938964844,302.2069091796875,297.7052307128906,294.0299377441406,301.7364807128906,285.1405029296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010467962129041,2.535525482016965e-06,0.0010442606871947,-0.0287420134991407,0.0,0.0,0.0,-0.0104317758232355,60.0,34.90530014038086,0.0,-7.471096807876165e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,299.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9400329589844,0.0,0.0,9.824862354435028e-05,299.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0155334472656,0.0,0.0,0.0001034605375025,299.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.22076416015625,0.0,0.0,7.641559932380915e-05,299.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8551940917969,0.0,0.0,0.0001034605375025,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6453552246094,0.0,0.0,0.0004907722468487,295.56744384765625,294.1499938964844,302.2069091796875,297.7052307128906,294.0299377441406,301.7364807128906,285.1405029296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010467962129041,2.535525482016965e-06,0.0010442606871947,-0.0287420134991407,0.0,0.0,0.0,-0.0104317758232355,60.0,34.90530014038086,0.0,-7.471096807876165e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,299.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9408569335937,0.0,0.0,9.849863999988884e-05,299.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.015380859375,0.0,0.0,0.0001037238107528,299.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.218017578125,0.0,0.0,7.66100492910482e-05,299.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8570861816406,0.0,0.0,0.0001037238107528,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.64990234375,0.0,0.0,0.0004920210922136,295.539306640625,294.1499938964844,302.17022705078125,297.72027587890625,294.1767272949219,301.9080505371094,285.1979064941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010494601447135,2.605205509098596e-06,0.0010468548862263,-0.0295572876930236,0.0,0.0,0.0,-0.0105861909687519,60.0,33.6944580078125,0.0,-7.509174082542813e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,299.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9408569335937,0.0,0.0,9.850773494690657e-05,299.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0153503417969,0.0,0.0,0.000103733385913,299.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2179260253906,0.0,0.0,7.66171287978068e-05,299.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.85711669921875,0.0,0.0,0.000103733385913,299.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6499938964844,0.0,0.0,0.0004920665523968,295.5384216308594,294.1499938964844,302.1690979003906,297.7207336425781,294.18121337890625,301.91180419921875,285.19970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010495570022612,2.607740270832437e-06,0.0010469492990523,-0.0295869447290897,0.0,0.0,0.0,-0.0105918087065219,60.0,33.661109924316406,0.0,-7.510561061963017e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,299.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9398803710937,0.0,0.0,9.888326894724742e-05,299.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.013427734375,0.0,0.0,0.0001041288414853,299.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2133483886719,0.0,0.0,7.690920756431296e-05,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.85723876953125,0.0,0.0,0.0001041288414853,299.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6528625488281,0.0,0.0,0.0004939424106851,295.50732421875,294.1499938964844,302.1313781738281,297.73638916015625,294.3295288085937,302.00732421875,285.2597045898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010535580804571,2.7124001462652814e-06,0.0010508457198739,-0.0308113805949687,0.0,0.0,0.0,-0.0108237415552139,60.0,32.64150619506836,0.0,-7.567940230046588e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,299.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9398803710937,0.0,0.0,9.888326894724742e-05,299.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.013427734375,0.0,0.0,0.0001041288414853,299.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2133483886719,0.0,0.0,7.690920756431296e-05,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.85723876953125,0.0,0.0,0.0001041288414853,299.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6528625488281,0.0,0.0,0.0004939424106851,295.50732421875,294.1499938964844,302.1313781738281,297.73638916015625,294.3295288085937,302.00732421875,285.2597045898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010535580804571,2.7124001462652814e-06,0.0010508457198739,-0.0308113805949687,0.0,0.0,0.0,-0.0108237415552139,60.0,32.64150619506836,0.0,-7.567940230046588e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,299.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9384460449219,0.0,0.0,9.91993729257956e-05,299.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.01141357421875,0.0,0.0,0.0001044617165462,299.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.20977783203125,0.0,0.0,7.715506944805384e-05,299.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8564453125,0.0,0.0,0.0001044617165462,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.65362548828125,0.0,0.0,0.0004955214099027,295.48797607421875,294.1499938964844,302.10919189453125,297.7455444335937,294.4154052734375,302.0360412597656,285.2950744628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010569258593022,2.800495394694736e-06,0.0010541253723204,-0.0318419151008129,0.0,0.0,0.0,-0.0110189663246274,60.0,32.14150619506836,0.0,-7.616406350052787e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,299.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.93707275390625,0.0,0.0,9.947118815034628e-05,299.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0096435546875,0.0,0.0,0.0001047479454427,299.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2069396972656,0.0,0.0,7.736647967249155e-05,299.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.85552978515625,0.0,0.0,0.0001047479454427,299.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.65380859375,0.0,0.0,0.0004968791618011,295.4740295410156,294.1499938964844,302.09375,297.7519226074219,294.4748840332031,302.0483703613281,285.3197021484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001059821457602,2.8762447072949726e-06,0.0010569451842457,-0.0327279530465602,0.0,0.0,0.0,-0.0111868306994438,60.0,31.828105926513672,0.0,-7.658204026483872e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,299.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9350280761719,0.0,0.0,9.986895747715609e-05,299.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0071105957031,0.0,0.0,0.0001051668223226,299.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.203125,0.0,0.0,7.767585339024663e-05,299.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.85400390625,0.0,0.0,0.0001051668223226,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.65362548828125,0.0,0.0,0.0004988661385141,295.45660400390625,294.1499938964844,302.0749816894531,297.7595520019531,294.5466613769531,302.0563049316406,285.3495178222656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010640594409778,2.98709778689954e-06,0.0010610723402351,-0.0340244583785533,0.0,0.0,0.0,-0.0114324893802404,60.0,31.486141204833984,0.0,-7.719577865827888e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,299.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9325866699219,0.0,0.0,0.0001003479992505,299.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0041809082031,0.0,0.0,0.0001056712790159,299.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1988525390625,0.0,0.0,7.804844790371135e-05,299.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.85211181640625,0.0,0.0,0.0001056712790159,299.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.653076171875,0.0,0.0,0.0005012590554542,295.4385986328125,294.1499938964844,302.05615234375,297.7671203613281,294.6183776855469,302.0582580566406,285.3793334960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010691634379327,3.120599330941332e-06,0.0010660428088158,-0.0355856232345104,0.0,0.0,0.0,-0.0117283388972282,60.0,31.181659698486328,0.0,-7.793815370860102e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,299.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9263916015625,0.0,0.0,0.0001015371890389,299.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9970703125,0.0,0.0,0.0001069235440809,299.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.18914794921875,0.0,0.0,7.897336763562635e-05,299.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.84698486328125,0.0,0.0,0.0001069235440809,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6506042480469,0.0,0.0,0.0005071992636658,295.4012145996094,294.1499938964844,302.0189208984375,297.7815856933594,294.75909423828125,302.0467529296875,285.4376220703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010818326845765,3.452006694715237e-06,0.0010783807374536,-0.0394599735736846,0.0,0.0,0.0,-0.0124627584591507,60.0,30.703441619873047,0.0,-7.979638638744292e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,299.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9263916015625,0.0,0.0,0.0001015371890389,299.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9970703125,0.0,0.0,0.0001069235440809,299.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.18914794921875,0.0,0.0,7.897336763562635e-05,299.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.84698486328125,0.0,0.0,0.0001069235440809,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6506042480469,0.0,0.0,0.0005071992636658,295.4012145996094,294.1499938964844,302.0189208984375,297.7815856933594,294.75909423828125,302.0467529296875,285.4376220703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010818326845765,3.452006694715237e-06,0.0010783807374536,-0.0394599735736846,0.0,0.0,0.0,-0.0124627584591507,60.0,30.703441619873047,0.0,-7.979638638744292e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,299.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9214782714844,0.0,0.0,0.0001024625380523,299.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.99151611328125,0.0,0.0,0.0001078979839803,299.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.18194580078125,0.0,0.0,7.969308353494853e-05,299.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8427429199219,0.0,0.0,0.0001078979839803,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6480712890625,0.0,0.0,0.0005118215922266,295.3759765625,294.1499938964844,301.9951171875,297.7904357910156,294.8485412597656,302.03125,285.474365234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010916917817667,3.709889824676793e-06,0.0010879818582907,-0.0424735844135284,0.0,0.0,0.0,-0.0130342468619346,60.0,30.48051643371582,0.0,-8.125748962584113e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,299.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9184265136719,0.0,0.0,0.0001030268977046,299.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9881286621094,0.0,0.0,0.0001084922841982,299.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1776123046875,0.0,0.0,8.01320347818546e-05,299.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.840087890625,0.0,0.0,0.0001084922841982,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6463623046875,0.0,0.0,0.0005146407056599,295.3614196777344,294.1499938964844,301.9817199707031,297.79522705078125,294.89862060546875,302.0209350585937,285.4947814941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001097704633139,3.867171926685842e-06,0.0010938374325633,-0.0443110167980194,0.0,0.0,0.0,-0.0133827943354845,60.0,30.37617492675781,0.0,-8.215510405307216e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,299.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.90875244140625,0.0,0.0,0.0001047457626555,299.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9774780273437,0.0,0.0,0.0001103023314499,299.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.16436767578125,0.0,0.0,8.146892650984228e-05,299.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8314819335937,0.0,0.0,0.0001103023314499,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.64044189453125,0.0,0.0,0.000523226801306,295.31939697265625,294.1499938964844,301.9447021484375,297.8077087402344,295.03692626953125,301.9868469238281,285.5505676269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011160182766616,4.346207333583152e-06,0.0011116720270365,-0.0499045252799987,0.0,0.0,0.0,-0.0144443698227405,60.0,30.17083168029785,0.0,-8.491932845799965e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,299.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.90875244140625,0.0,0.0,0.0001047457626555,299.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9774780273437,0.0,0.0,0.0001103023314499,299.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.16436767578125,0.0,0.0,8.146892650984228e-05,299.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8314819335937,0.0,0.0,0.0001103023314499,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.64044189453125,0.0,0.0,0.000523226801306,295.31939697265625,294.1499938964844,301.9447021484375,297.8077087402344,295.03692626953125,301.9868469238281,285.5505676269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011160182766616,4.346207333583152e-06,0.0011116720270365,-0.0499045252799987,0.0,0.0,0.0,-0.0144443698227405,60.0,30.17083168029785,0.0,-8.491932845799965e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,299.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.89727783203125,0.0,0.0,0.0001065788746927,299.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9650573730469,0.0,0.0,0.0001122326866607,299.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1493225097656,0.0,0.0,8.289467950817198e-05,299.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.82110595703125,0.0,0.0,0.0001122326866607,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6327209472656,0.0,0.0,0.0005323835648596,295.2749938964844,294.1499938964844,301.9078369140625,297.8188171386719,295.17413330078125,301.9483642578125,285.604736328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011355495080351,4.857093699683901e-06,0.0011306924279779,-0.0558648668229579,0.0,0.0,0.0,-0.0155765311792492,60.0,30.064281463623047,0.0,-8.79176695889328e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,299.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.89727783203125,0.0,0.0,0.0001065788746927,299.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9650573730469,0.0,0.0,0.0001122326866607,299.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1493225097656,0.0,0.0,8.289467950817198e-05,299.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.82110595703125,0.0,0.0,0.0001122326866607,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6327209472656,0.0,0.0,0.0005323835648596,295.2749938964844,294.1499938964844,301.9078369140625,297.8188171386719,295.17413330078125,301.9483642578125,285.604736328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011355495080351,4.857093699683901e-06,0.0011306924279779,-0.0558648668229579,0.0,0.0,0.0,-0.0155765311792492,60.0,30.064281463623047,0.0,-8.79176695889328e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,299.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.890869140625,0.0,0.0,0.0001074963292921,299.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9581604003906,0.0,0.0,0.0001131988174165,299.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.14111328125,0.0,0.0,8.36082617752254e-05,299.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8152160644531,0.0,0.0,0.0001131988174165,299.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.628173828125,0.0,0.0,0.0005369664286263,295.2518310546875,294.1499938964844,301.8894958496094,297.82379150390625,295.2422790527344,301.9283752441406,285.63116455078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011453249026089,5.112794042361202e-06,0.0011402121745049,-0.0588458813726902,0.0,0.0,0.0,-0.0161431804299354,60.0,30.03847885131836,0.0,-8.943784735038207e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,299.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8839111328125,0.0,0.0,0.0001083864917745,299.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9507141113281,0.0,0.0,0.0001141361935879,299.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.13238525390625,0.0,0.0,8.430060552200302e-05,299.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.808837890625,0.0,0.0,0.0001141361935879,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.62310791015625,0.0,0.0,0.0005414129700511,295.22802734375,294.1499938964844,301.87115478515625,297.8283386230469,295.31005859375,301.9082946777344,285.6571350097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011548097245395,5.360888280847576e-06,0.0011494487989693,-0.0617367550730705,0.0,0.0,0.0,-0.0166929755359888,60.0,30.02483558654785,0.0,-9.092524777543076e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,299.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8687438964844,0.0,0.0,0.0001100368317565,299.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9346008300781,0.0,0.0,0.0001158740778919,299.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1136169433594,0.0,0.0,8.558420086046681e-05,299.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.79473876953125,0.0,0.0,0.0001158740778919,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6117248535156,0.0,0.0,0.0005496567464433,295.1788024902344,294.1499938964844,301.8346862792969,297.8359680175781,295.44464111328125,301.8683776855469,285.7078857421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011723943753167,5.820861588290427e-06,0.0011665734928101,-0.0670924559235572,0.0,0.0,0.0,-0.0177123080939054,60.0,30.012527465820312,0.0,-9.371532172508525e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,299.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8687438964844,0.0,0.0,0.0001100368317565,299.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9346008300781,0.0,0.0,0.0001158740778919,299.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1136169433594,0.0,0.0,8.558420086046681e-05,299.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.79473876953125,0.0,0.0,0.0001158740778919,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6117248535156,0.0,0.0,0.0005496567464433,295.1788024902344,294.1499938964844,301.8346862792969,297.8359680175781,295.44464111328125,301.8683776855469,285.7078857421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011723943753167,5.820861588290427e-06,0.0011665734928101,-0.0670924559235572,0.0,0.0,0.0,-0.0177123080939054,60.0,30.012527465820312,0.0,-9.371532172508525e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,299.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8517761230469,0.0,0.0,0.0001114054321078,299.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9166564941406,0.0,0.0,0.0001173152850242,299.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0930480957031,0.0,0.0,8.664866618346423e-05,299.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7788391113281,0.0,0.0,0.0001173152850242,299.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5985107421875,0.0,0.0,0.0005564931780099,295.1273193359375,294.1499938964844,301.7984313964844,297.84149169921875,295.5774230957031,301.8292541503906,285.75689697265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011869776062667,6.202320491865976e-06,0.0011807753471657,-0.0715297013521194,0.0,0.0,0.0,-0.0185576491057872,60.0,29.99503326416016,0.0,-9.606108619664157e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,299.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8517761230469,0.0,0.0,0.0001114054321078,299.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9166564941406,0.0,0.0,0.0001173152850242,299.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0930480957031,0.0,0.0,8.664866618346423e-05,299.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7788391113281,0.0,0.0,0.0001173152850242,299.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5985107421875,0.0,0.0,0.0005564931780099,295.1273193359375,294.1499938964844,301.7984313964844,297.84149169921875,295.5774230957031,301.8292541503906,285.75689697265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011869776062667,6.202320491865976e-06,0.0011807753471657,-0.0715297013521194,0.0,0.0,0.0,-0.0185576491057872,60.0,29.99503326416016,0.0,-9.606108619664157e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,299.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.83306884765625,0.0,0.0,0.0001124287882703,299.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8970031738281,0.0,0.0,0.0001183929271064,299.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0707702636719,0.0,0.0,8.744461229071021e-05,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.76123046875,0.0,0.0,0.0001183929271064,299.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.58355712890625,0.0,0.0,0.0005616050912067,295.0738220214844,294.1499938964844,301.76239013671875,297.8446655273437,295.7080078125,301.79107666015625,285.8042297363281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011978825787082,6.48756031296216e-06,0.0011913949856534,-0.074845016002655,0.0,0.0,0.0,-0.0191897619515657,60.0,29.94679832458496,0.0,-9.783406085261961e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,299.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.83306884765625,0.0,0.0,0.0001124287882703,299.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8970031738281,0.0,0.0,0.0001183929271064,299.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0707702636719,0.0,0.0,8.744461229071021e-05,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.76123046875,0.0,0.0,0.0001183929271064,299.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.58355712890625,0.0,0.0,0.0005616050912067,295.0738220214844,294.1499938964844,301.76239013671875,297.8446655273437,295.7080078125,301.79107666015625,285.8042297363281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011978825787082,6.48756031296216e-06,0.0011913949856534,-0.074845016002655,0.0,0.0,0.0,-0.0191897619515657,60.0,29.94679832458496,0.0,-9.783406085261961e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,299.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8127136230469,0.0,0.0,0.0001131157914642,299.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8757019042969,0.0,0.0,0.000119116375572,299.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.046875,0.0,0.0,8.797895134193823e-05,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.741943359375,0.0,0.0,0.000119116375572,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5669250488281,0.0,0.0,0.0005650367820635,295.0185546875,294.1499938964844,301.7265930175781,297.84527587890625,295.83599853515625,301.7538146972656,285.84991455078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012052037054672,6.6790548771678e-06,0.0011985246092081,-0.0770693942904472,0.0,0.0,0.0,-0.019614128395915,60.0,29.85462188720703,0.0,-9.903342146344585e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,299.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8127136230469,0.0,0.0,0.0001131157914642,299.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8757019042969,0.0,0.0,0.000119116375572,299.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.046875,0.0,0.0,8.797895134193823e-05,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.741943359375,0.0,0.0,0.000119116375572,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5669250488281,0.0,0.0,0.0005650367820635,295.0185546875,294.1499938964844,301.7265930175781,297.84527587890625,295.83599853515625,301.7538146972656,285.84991455078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012052037054672,6.6790548771678e-06,0.0011985246092081,-0.0770693942904472,0.0,0.0,0.0,-0.019614128395915,60.0,29.85462188720703,0.0,-9.903342146344585e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,299.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8019104003906,0.0,0.0,0.0001133530022343,299.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8644104003906,0.0,0.0,0.0001193661664729,299.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0343322753906,0.0,0.0,8.816344779916108e-05,299.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.731689453125,0.0,0.0,0.0001193661664729,299.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5579833984375,0.0,0.0,0.0005662217154167,294.9902648925781,294.1499938964844,301.7087707519531,297.84454345703125,295.8988647460937,301.7355041503906,285.8721618652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012077309656888,6.745176051481394e-06,0.0012009858619421,-0.0778371915221214,0.0,0.0,0.0,-0.0197606552392244,60.0,29.79145050048828,0.0,-9.944924528326737e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,299.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.790771484375,0.0,0.0,0.0001135547063313,299.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.852783203125,0.0,0.0,0.0001195785735035,299.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0214233398437,0.0,0.0,8.832032472128049e-05,299.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7210693359375,0.0,0.0,0.0001195785735035,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.54864501953125,0.0,0.0,0.0005672292318195,294.96160888671875,294.1499938964844,301.6910400390625,297.8430480957031,295.96099853515625,301.7173156738281,285.8940124511719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012098824372515,6.8014010139449965e-06,0.001203080988489,-0.0784899666905403,0.0,0.0,0.0,-0.0198852624744176,60.0,29.72024726867676,0.0,-9.980351478589e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,299.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.76739501953125,0.0,0.0,0.0001138782317866,299.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8284912109375,0.0,0.0,0.0001199192629428,299.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9945678710937,0.0,0.0,8.85719564394094e-05,299.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.69873046875,0.0,0.0,0.0001199192629428,299.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5289001464844,0.0,0.0,0.0005688453675247,294.9033203125,294.1499938964844,301.6557312011719,297.8377990722656,296.0830383300781,301.6813049316406,285.9366149902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012133286800235,6.891585599078098e-06,0.001206437125802,-0.0795368179678917,0.0,0.0,0.0,-0.0200851112604141,60.0,29.561681747436523,0.0,-1.0037307873744797e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,299.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.76739501953125,0.0,0.0,0.0001138782317866,299.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8284912109375,0.0,0.0,0.0001199192629428,299.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9945678710937,0.0,0.0,8.85719564394094e-05,299.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.69873046875,0.0,0.0,0.0001199192629428,299.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5289001464844,0.0,0.0,0.0005688453675247,294.9033203125,294.1499938964844,301.6557312011719,297.8377990722656,296.0830383300781,301.6813049316406,285.9366149902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012133286800235,6.891585599078098e-06,0.001206437125802,-0.0795368179678917,0.0,0.0,0.0,-0.0200851112604141,60.0,29.561681747436523,0.0,-1.0037307873744797e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
