time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696940,299.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7496643066406,0.0,0.0,0.0001140671156463,299.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8100891113281,0.0,0.0,0.0001201181657961,299.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9743957519531,0.0,0.0,8.871886529959738e-05,299.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6817321777344,0.0,0.0,0.0001201181657961,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5137634277344,0.0,0.0,0.0005697888555005,294.8605041503906,294.1499938964844,301.6304626464844,297.8320007324219,296.1689453125,301.6556701660156,285.9664001464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012153416173532,6.94423988534254e-06,0.0012083973269909,-0.0801479071378707,0.0,0.0,0.0,-0.0202017966657876,60.0,29.438867568969727,0.0,-1.0070636591308357e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,299.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7426147460937,0.0,0.0,0.0001141336178989,299.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80279541015625,0.0,0.0,0.0001201881968881,299.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.96636962890625,0.0,0.0,8.877059008227661e-05,299.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.67498779296875,0.0,0.0,0.0001201881968881,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5077209472656,0.0,0.0,0.0005701210466213,294.8437194824219,294.1499938964844,301.6206970214844,297.8292541503906,296.2019958496094,301.6457214355469,285.9778137207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012160503538325,6.962779480090831e-06,0.001209087553434,-0.0803630426526069,0.0,0.0,0.0,-0.0202428810298442,60.0,29.390056610107425,0.0,-1.0082384704901417e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,299.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.71649169921875,0.0,0.0,0.0001143289919127,299.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7757568359375,0.0,0.0,0.0001203939391416,299.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9368896484375,0.0,0.0,8.892254845704883e-05,299.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6498718261719,0.0,0.0,0.0001203939391416,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4851379394531,0.0,0.0,0.0005710970144718,294.7829284667969,294.1499938964844,301.5859375,297.8172302246094,296.31787109375,301.61053466796875,286.01763916015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012181325582787,7.017245479801204e-06,0.0012111152755096,-0.0809950307011604,0.0,0.0,0.0,-0.0203635822981596,60.0,29.20981788635254,0.0,-1.0116938398141428e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,299.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.71649169921875,0.0,0.0,0.0001143289919127,299.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7757568359375,0.0,0.0,0.0001203939391416,299.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9368896484375,0.0,0.0,8.892254845704883e-05,299.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6498718261719,0.0,0.0,0.0001203939391416,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4851379394531,0.0,0.0,0.0005710970144718,294.7829284667969,294.1499938964844,301.5859375,297.8172302246094,296.31787109375,301.61053466796875,286.01763916015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012181325582787,7.017245479801204e-06,0.0012111152755096,-0.0809950307011604,0.0,0.0,0.0,-0.0203635822981596,60.0,29.20981788635254,0.0,-1.0116938398141428e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,299.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6891174316406,0.0,0.0,0.0001144692723755,299.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7474670410156,0.0,0.0,0.0001205416556331,299.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9061584472656,0.0,0.0,8.903165144147351e-05,299.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6235046386719,0.0,0.0,0.0001205416556331,299.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4612731933594,0.0,0.0,0.0005717977182939,294.7210388183594,294.1499938964844,301.5514831542969,297.8014221191406,296.4306335449219,301.57568359375,286.05615234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012196275638416,7.056353297230089e-06,0.0012125712819397,-0.0814487561583519,0.0,0.0,0.0,-0.020450247451663,60.0,29.02110290527344,0.0,-1.0141784656525489e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,299.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6891174316406,0.0,0.0,0.0001144692723755,299.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7474670410156,0.0,0.0,0.0001205416556331,299.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9061584472656,0.0,0.0,8.903165144147351e-05,299.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6235046386719,0.0,0.0,0.0001205416556331,299.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4612731933594,0.0,0.0,0.0005717977182939,294.7210388183594,294.1499938964844,301.5514831542969,297.8014221191406,296.4306335449219,301.57568359375,286.05615234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012196275638416,7.056353297230089e-06,0.0012125712819397,-0.0814487561583519,0.0,0.0,0.0,-0.020450247451663,60.0,29.02110290527344,0.0,-1.0141784656525489e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,299.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6749267578125,0.0,0.0,0.0001145180794992,299.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7328491210937,0.0,0.0,0.0001205930529977,299.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8903503417969,0.0,0.0,8.906961738830432e-05,299.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6098327636719,0.0,0.0,0.0001205930529977,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4488220214844,0.0,0.0,0.0005720414919778,294.689697265625,294.1499938964844,301.53436279296875,297.79205322265625,296.4857788085937,301.55841064453125,286.0749206542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012201479403302,7.069962521200068e-06,0.0012130779214203,-0.0816066339612007,0.0,0.0,0.0,-0.0204804055392742,60.0,28.92303276062012,0.0,-1.015043835650431e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,299.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.66046142578125,0.0,0.0,0.0001145559581345,299.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.71795654296875,0.0,0.0,0.0001206329397973,299.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.874267578125,0.0,0.0,8.909907774068415e-05,299.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5958557128906,0.0,0.0,0.0001206329397973,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4360656738281,0.0,0.0,0.0005722307250835,294.6581115722656,294.1499938964844,301.517333984375,297.7816467285156,296.5401916503906,301.5412292480469,286.0934143066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012205522507429,7.080524937919108e-06,0.0012134716380387,-0.0817291587591171,0.0,0.0,0.0,-0.0205038152635097,60.0,28.82264518737793,0.0,-1.0157156538070924e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,299.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6307373046875,0.0,0.0,0.0001145916394307,299.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6873779296875,0.0,0.0,0.0001206705128424,299.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.84130859375,0.0,0.0,8.912682824302465e-05,299.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5671081542969,0.0,0.0,0.0001206705128424,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.40972900390625,0.0,0.0,0.0005724089569412,294.5943603515625,294.1499938964844,301.4834899902344,297.7576599121094,296.6468200683594,301.507080078125,286.12957763671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012209324631839,7.090479357430013e-06,0.0012138420715928,-0.0818446353077888,0.0,0.0,0.0,-0.020525874570012,60.0,28.61403083801269,0.0,-1.0163491026560224e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,299.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6307373046875,0.0,0.0,0.0001145916394307,299.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6873779296875,0.0,0.0,0.0001206705128424,299.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.84130859375,0.0,0.0,8.912682824302465e-05,299.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5671081542969,0.0,0.0,0.0001206705128424,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.40972900390625,0.0,0.0,0.0005724089569412,294.5943603515625,294.1499938964844,301.4834899902344,297.7576599121094,296.6468200683594,301.507080078125,286.12957763671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012209324631839,7.090479357430013e-06,0.0012138420715928,-0.0818446353077888,0.0,0.0,0.0,-0.020525874570012,60.0,28.61403083801269,0.0,-1.0163491026560224e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,299.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5999450683594,0.0,0.0,0.0001145732894656,299.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6557006835937,0.0,0.0,0.000120651195175,299.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.80731201171875,0.0,0.0,8.911256009014323e-05,299.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.53729248046875,0.0,0.0,0.000120651195175,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822937011719,0.0,0.0,0.0005723173380829,294.52984619140625,294.1499938964844,301.45001220703125,297.7292175292969,296.7503967285156,301.4733581542969,286.1646423339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012207374675199,7.0853739089216106e-06,0.0012136520817875,-0.0817854106426239,0.0,0.0,0.0,-0.0205145608633756,60.0,28.392702102661133,0.0,-1.0160241714629593e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,299.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5999450683594,0.0,0.0,0.0001145732894656,299.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6557006835937,0.0,0.0,0.000120651195175,299.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.80731201171875,0.0,0.0,8.911256009014323e-05,299.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.53729248046875,0.0,0.0,0.000120651195175,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822937011719,0.0,0.0,0.0005723173380829,294.52984619140625,294.1499938964844,301.45001220703125,297.7292175292969,296.7503967285156,301.4733581542969,286.1646423339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012207374675199,7.0853739089216106e-06,0.0012136520817875,-0.0817854106426239,0.0,0.0,0.0,-0.0205145608633756,60.0,28.392702102661133,0.0,-1.0160241714629593e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,299.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5681457519531,0.0,0.0,0.0001145146088674,299.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6230773925781,0.0,0.0,0.000120589393191,299.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7723693847656,0.0,0.0,8.906691800802946e-05,299.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5064392089844,0.0,0.0,0.000120589393191,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.353759765625,0.0,0.0,0.0005720242043025,294.464599609375,294.1499938964844,301.4175720214844,297.6993103027344,296.8509521484375,301.4403381347656,286.1986694335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001220112782903,7.069025286909891e-06,0.0012130436953157,-0.0815957561135292,0.0,0.0,0.0,-0.0204783324152231,60.0,28.162500381469727,0.0,-1.0149842211149009e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,299.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5681457519531,0.0,0.0,0.0001145146088674,299.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6230773925781,0.0,0.0,0.000120589393191,299.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7723693847656,0.0,0.0,8.906691800802946e-05,299.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5064392089844,0.0,0.0,0.000120589393191,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.353759765625,0.0,0.0,0.0005720242043025,294.464599609375,294.1499938964844,301.4175720214844,297.6993103027344,296.8509521484375,301.4403381347656,286.1986694335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001220112782903,7.069025286909891e-06,0.0012130436953157,-0.0815957561135292,0.0,0.0,0.0,-0.0204783324152231,60.0,28.162500381469727,0.0,-1.0149842211149009e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,299.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.535400390625,0.0,0.0,0.0001144296838901,299.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5895080566406,0.0,0.0,0.000120499964396,299.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7365417480469,0.0,0.0,8.90008668648079e-05,299.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.474609375,0.0,0.0,0.000120499964396,299.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32427978515625,0.0,0.0,0.0005715999286621,294.3988037109375,294.1499938964844,301.38690185546875,297.6710205078125,296.9485778808594,301.40869140625,286.23175048828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012192082358524,7.045361599011812e-06,0.0012121628969907,-0.0813212320208549,0.0,0.0,0.0,-0.0204258933663368,60.0,27.93203353881836,0.0,-1.0134797889804761e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,299.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.535400390625,0.0,0.0,0.0001144296838901,299.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5895080566406,0.0,0.0,0.000120499964396,299.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7365417480469,0.0,0.0,8.90008668648079e-05,299.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.474609375,0.0,0.0,0.000120499964396,299.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32427978515625,0.0,0.0,0.0005715999286621,294.3988037109375,294.1499938964844,301.38690185546875,297.6710205078125,296.9485778808594,301.40869140625,286.23175048828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012192082358524,7.045361599011812e-06,0.0012121628969907,-0.0813212320208549,0.0,0.0,0.0,-0.0204258933663368,60.0,27.93203353881836,0.0,-1.0134797889804761e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,299.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5187072753906,0.0,0.0,0.0001143784611485,299.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5723876953125,0.0,0.0,0.0001204460277222,299.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.71832275390625,0.0,0.0,8.896102372091264e-05,299.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4583740234375,0.0,0.0,0.0001204460277222,299.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30914306640625,0.0,0.0,0.0005713441059924,294.3656616210937,294.1499938964844,301.3721923828125,297.6574401855469,296.9963073730469,301.3934936523437,286.2479553222656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012186627136543,7.031088443909539e-06,0.0012116315774619,-0.0811556428670883,0.0,0.0,0.0,-0.0203942637890577,60.0,27.81825828552246,0.0,-1.0125729232868252e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,299.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.50177001953125,0.0,0.0,0.0001143214976764,299.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5550537109375,0.0,0.0,0.0001203860374516,299.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69989013671875,0.0,0.0,8.891672041499987e-05,299.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.44189453125,0.0,0.0,0.0001203860374516,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938232421875,0.0,0.0,0.0005710595287382,294.3324279785156,294.1499938964844,301.35791015625,297.6442565917969,297.0433044433594,301.3786926269531,286.263916015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012180559569969,7.015214578132145e-06,0.0012110406532883,-0.0809714719653129,0.0,0.0,0.0,-0.0203590858727693,60.0,27.7056884765625,0.0,-1.0115648763076025e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,299.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4673156738281,0.0,0.0,0.0001141914181062,299.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5198059082031,0.0,0.0,0.0001202490602736,299.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6624450683594,0.0,0.0,8.881554822437465e-05,299.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4083557128906,0.0,0.0,0.0001202490602736,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26251220703125,0.0,0.0,0.0005704097566194,294.2656555175781,294.1499938964844,301.3305358886719,297.6190185546875,297.1353454589844,301.35028076171875,286.29522705078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012166703818365,6.978966666792985e-06,0.0012096913997083,-0.080550879240036,0.0,0.0,0.0,-0.0202787593007087,60.0,27.48426628112793,0.0,-1.0092647073634e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,299.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4673156738281,0.0,0.0,0.0001141914181062,299.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5198059082031,0.0,0.0,0.0001202490602736,299.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6624450683594,0.0,0.0,8.881554822437465e-05,299.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4083557128906,0.0,0.0,0.0001202490602736,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26251220703125,0.0,0.0,0.0005704097566194,294.2656555175781,294.1499938964844,301.3305358886719,297.6190185546875,297.1353454589844,301.35028076171875,286.29522705078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012166703818365,6.978966666792985e-06,0.0012096913997083,-0.080550879240036,0.0,0.0,0.0,-0.0202787593007087,60.0,27.48426628112793,0.0,-1.0092647073634e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,299.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.439208984375,0.0,0.0,0.0001140731255873,299.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4910583496094,0.0,0.0,0.0001201244958792,299.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6319885253906,0.0,0.0,8.87235437403433e-05,299.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3809509277344,0.0,0.0,0.0001201244958792,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2368469238281,0.0,0.0,0.0005698188906535,294.21197509765625,294.1499938964844,301.30975341796875,297.599853515625,297.2069702148437,301.3287353515625,286.3197021484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012154104188084,6.946001121832524e-06,0.0012084643822163,-0.0801683440804481,0.0,0.0,0.0,-0.0202057063579559,60.0,27.310863494873047,0.0,-1.0071752143403501e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,299.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43212890625,0.0,0.0,0.0001140417152782,299.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4837951660156,0.0,0.0,0.0001200914193759,299.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6242980957031,0.0,0.0,8.869911107467487e-05,299.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3740234375,0.0,0.0,0.0001200914193759,299.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303771972656,0.0,0.0,0.0005696619627997,294.1985168457031,294.1499938964844,301.3047180175781,297.59521484375,297.22467041015625,301.323486328125,286.32574462890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012150757247582,6.937247235327959e-06,0.0012081385357305,-0.0800667554140091,0.0,0.0,0.0,-0.0201863069087266,60.0,27.26794815063477,0.0,-1.0066207067893629e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,299.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3962707519531,0.0,0.0,0.0001138743755291,299.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4471740722656,0.0,0.0,0.0001199151956825,299.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5855712890625,0.0,0.0,8.856895874487236e-05,299.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.33905029296875,0.0,0.0,0.0001199151956825,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.19757080078125,0.0,0.0,0.000568826100789,294.131103515625,294.1499938964844,301.2803649902344,297.5727233886719,297.3117370605469,301.29803466796875,286.3555908203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012132929405197,6.89061198499985e-06,0.0012064023176208,-0.0795255154371261,0.0,0.0,0.0,-0.0200829617679119,60.0,27.0560302734375,0.0,-1.003669183319289e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,299.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3962707519531,0.0,0.0,0.0001138743755291,299.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4471740722656,0.0,0.0,0.0001199151956825,299.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5855712890625,0.0,0.0,8.856895874487236e-05,299.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.33905029296875,0.0,0.0,0.0001199151956825,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.19757080078125,0.0,0.0,0.000568826100789,294.131103515625,294.1499938964844,301.2803649902344,297.5727233886719,297.3117370605469,301.29803466796875,286.3555908203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012132929405197,6.89061198499985e-06,0.0012064023176208,-0.0795255154371261,0.0,0.0,0.0,-0.0200829617679119,60.0,27.0560302734375,0.0,-1.003669183319289e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,299.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3598022460937,0.0,0.0,0.0001136896535172,299.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4099426269531,0.0,0.0,0.0001197206802316,299.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5462646484375,0.0,0.0,8.84252876858227e-05,299.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,0.0001197206802316,299.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640930175781,0.0,0.0,0.0005679033347405,294.0634460449219,294.1499938964844,301.25738525390625,297.55157470703125,297.3964233398437,301.27410888671875,286.3847351074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012113251723349,6.839132765890099e-06,0.0012044860050082,-0.0789279863238334,0.0,0.0,0.0,-0.0199688803404569,60.0,26.848806381225582,0.0,-1.0004161055121585e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,299.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3598022460937,0.0,0.0,0.0001136896535172,299.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4099426269531,0.0,0.0,0.0001197206802316,299.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5462646484375,0.0,0.0,8.84252876858227e-05,299.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,0.0001197206802316,299.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640930175781,0.0,0.0,0.0005679033347405,294.0634460449219,294.1499938964844,301.25738525390625,297.55157470703125,297.3964233398437,301.27410888671875,286.3847351074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012113251723349,6.839132765890099e-06,0.0012044860050082,-0.0789279863238334,0.0,0.0,0.0,-0.0199688803404569,60.0,26.848806381225582,0.0,-1.0004161055121585e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,299.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.34130859375,0.0,0.0,0.0001135913771577,299.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910827636719,0.0,0.0,0.0001196171870105,299.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5263671875,0.0,0.0,8.834884647512808e-05,299.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.285400390625,0.0,0.0,0.0001196171870105,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.000567412469536,294.029541015625,294.1499938964844,301.2464294433594,297.5414428710937,297.43780517578125,301.2627258300781,286.3990478515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012102782493457,6.811744242440909e-06,0.0012034665560349,-0.0786100476980209,0.0,0.0,0.0,-0.0199081860482692,60.0,26.74709701538086,0.0,-9.986874971446016e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,299.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226928710937,0.0,0.0,0.0001134895137511,299.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3720703125,0.0,0.0,0.0001195099248434,299.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.50634765625,0.0,0.0,8.826961857266724e-05,299.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2671813964844,0.0,0.0,0.0001195099248434,299.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1299133300781,0.0,0.0,0.0005669036181643,293.99560546875,294.1499938964844,301.2357482910156,297.5316162109375,297.4786071777344,301.2516784667969,286.4132080078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012091931421309,6.783356184314471e-06,0.0012024097377434,-0.078280471265316,0.0,0.0,0.0,-0.0198452770709991,60.0,26.64657020568848,0.0,-9.96897426830401e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,299.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850341796875,0.0,0.0,0.0001132753604906,299.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33367919921875,0.0,0.0,0.0001192844138131,299.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4659423828125,0.0,0.0,8.810305735096335e-05,299.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303466796875,0.0,0.0,0.0001192844138131,299.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951232910156,0.0,0.0,0.000565833877772,293.9276428222656,294.1499938964844,301.21539306640625,297.5128173828125,297.5585327148437,301.23046875,286.4410705566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012069117510691,6.723673322994728e-06,0.0012001880677416,-0.0775875151157379,0.0,0.0,0.0,-0.0197130162268877,60.0,26.44882774353028,0.0,-9.931392241924186e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,299.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850341796875,0.0,0.0,0.0001132753604906,299.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33367919921875,0.0,0.0,0.0001192844138131,299.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4659423828125,0.0,0.0,8.810305735096335e-05,299.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303466796875,0.0,0.0,0.0001192844138131,299.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951232910156,0.0,0.0,0.000565833877772,293.9276428222656,294.1499938964844,301.21539306640625,297.5128173828125,297.5585327148437,301.23046875,286.4410705566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012069117510691,6.723673322994728e-06,0.0012001880677416,-0.0775875151157379,0.0,0.0,0.0,-0.0197130162268877,60.0,26.44882774353028,0.0,-9.931392241924186e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,299.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,0.0001130481687141,299.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2947692871094,0.0,0.0,0.0001190451657748,299.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.425048828125,0.0,0.0,8.79263534443453e-05,299.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1929931640625,0.0,0.0,0.0001190451657748,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0597839355469,0.0,0.0,0.0005646990030072,293.8595886230469,294.1499938964844,301.1961975097656,297.4951171875,297.6361694335937,301.2105407714844,286.4682922363281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001204491360113,6.660356575594051e-06,0.0011978310067206,-0.0768522471189498,0.0,0.0,0.0,-0.0195727031677961,60.0,26.25556945800781,0.0,-9.891598296007944e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,299.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,0.0001130481687141,299.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2947692871094,0.0,0.0,0.0001190451657748,299.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.425048828125,0.0,0.0,8.79263534443453e-05,299.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1929931640625,0.0,0.0,0.0001190451657748,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0597839355469,0.0,0.0,0.0005646990030072,293.8595886230469,294.1499938964844,301.1961975097656,297.4951171875,297.6361694335937,301.2105407714844,286.4682922363281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001204491360113,6.660356575594051e-06,0.0011978310067206,-0.0768522471189498,0.0,0.0,0.0,-0.0195727031677961,60.0,26.25556945800781,0.0,-9.891598296007944e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,299.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20819091796875,0.0,0.0,0.0001128090734709,299.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25537109375,0.0,0.0,0.0001187933885375,299.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3837280273437,0.0,0.0,8.7740394519642e-05,299.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551208496094,0.0,0.0,0.0001187933885375,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.02392578125,0.0,0.0,0.0005635046982206,293.7915344238281,294.1499938964844,301.1781005859375,297.4784240722656,297.71160888671875,301.1917419433594,286.4949645996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012019441928714,6.5937215367739554e-06,0.0011953505454584,-0.0760783106088638,0.0,0.0,0.0,-0.0194250382483005,60.0,26.06660270690918,0.0,-9.84980630391874e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,299.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20819091796875,0.0,0.0,0.0001128090734709,299.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25537109375,0.0,0.0,0.0001187933885375,299.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3837280273437,0.0,0.0,8.7740394519642e-05,299.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551208496094,0.0,0.0,0.0001187933885375,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.02392578125,0.0,0.0,0.0005635046982206,293.7915344238281,294.1499938964844,301.1781005859375,297.4784240722656,297.71160888671875,301.1917419433594,286.4949645996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012019441928714,6.5937215367739554e-06,0.0011953505454584,-0.0760783106088638,0.0,0.0,0.0,-0.0194250382483005,60.0,26.06660270690918,0.0,-9.84980630391874e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,299.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690673828125,0.0,0.0,0.0001125591079471,299.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.215576171875,0.0,0.0,0.000118530158943,299.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3420104980469,0.0,0.0,8.75459736562334e-05,299.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1168212890625,0.0,0.0,0.000118530158943,299.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9875793457031,0.0,0.0,0.0005622560274787,293.7234802246094,294.1499938964844,301.1610717773437,297.46270751953125,297.7849426269531,301.1740417480469,286.5211181640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011992811923846,6.524056516354904e-06,0.0011927571613341,-0.0752690359950065,0.0,0.0,0.0,-0.0192706566303968,60.0,25.881738662719727,0.0,-9.8062074016525e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,299.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690673828125,0.0,0.0,0.0001125591079471,299.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.215576171875,0.0,0.0,0.000118530158943,299.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3420104980469,0.0,0.0,8.75459736562334e-05,299.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1168212890625,0.0,0.0,0.000118530158943,299.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9875793457031,0.0,0.0,0.0005622560274787,293.7234802246094,294.1499938964844,301.1610717773437,297.46270751953125,297.7849426269531,301.1740417480469,286.5211181640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011992811923846,6.524056516354904e-06,0.0011927571613341,-0.0752690359950065,0.0,0.0,0.0,-0.0192706566303968,60.0,25.881738662719727,0.0,-9.8062074016525e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,299.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0001124303526012,299.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1955261230469,0.0,0.0,0.0001183945714728,299.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210144042969,0.0,0.0,8.744582737563178e-05,299.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975036621094,0.0,0.0,0.0001183945714728,299.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9692077636719,0.0,0.0,0.0005616128910332,293.68951416015625,294.1499938964844,301.15289306640625,297.4552001953125,297.82080078125,301.16558837890625,286.5339660644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011979094706475,6.488171948149102e-06,0.0011914212955161,-0.0748521238565445,0.0,0.0,0.0,-0.0191911347210407,60.0,25.79083251953125,0.0,-9.783787646711064e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,299.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0001122986068367,299.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753845214844,0.0,0.0,0.000118255840789,299.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,8.734336006455123e-05,299.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780944824219,0.0,0.0,0.000118255840789,299.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9507751464844,0.0,0.0,0.000560954795219,293.655517578125,294.1499938964844,301.1449890136719,297.4478759765625,297.8561706542969,301.1573791503906,286.5467224121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011965059675276,6.45145610178588e-06,0.0011900544632226,-0.0744255110621452,0.0,0.0,0.0,-0.0191097687929868,60.0,25.70084571838379,0.0,-9.760874775111009e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,299.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897216796875,0.0,0.0,0.0001120193774113,299.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348571777344,0.0,0.0,0.0001179617975139,299.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.257568359375,0.0,0.0,8.712618000572547e-05,299.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390014648437,0.0,0.0,0.0001179617975139,299.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91357421875,0.0,0.0,0.0005595599650405,293.5876770019531,294.1499938964844,301.1297912597656,297.43389892578125,297.92547607421875,301.1416320800781,286.5718688964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011935312068089,6.373635187628679e-06,0.0011871575843542,-0.07352115213871,0.0,0.0,0.0,-0.0189373139292001,60.0,25.522836685180664,0.0,-9.712397996963773e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
