time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17699280,299.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897216796875,0.0,0.0,0.0001120193774113,299.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348571777344,0.0,0.0,0.0001179617975139,299.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.257568359375,0.0,0.0,8.712618000572547e-05,299.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390014648437,0.0,0.0,0.0001179617975139,299.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91357421875,0.0,0.0,0.0005595599650405,293.5876770019531,294.1499938964844,301.1297912597656,297.43389892578125,297.92547607421875,301.1416320800781,286.5718688964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011935312068089,6.373635187628679e-06,0.0011871575843542,-0.07352115213871,0.0,0.0,0.0,-0.0189373139292001,60.0,25.522836685180664,0.0,-9.712397996963773e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,299.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0544128417969,0.0,0.0,0.0001117493666242,299.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.09893798828125,0.0,0.0,0.0001176774676423,299.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.22003173828125,0.0,0.0,8.69161740411073e-05,299.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043334960937,0.0,0.0,0.0001176774676423,299.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8805236816406,0.0,0.0,0.0005582112353295,293.52813720703125,294.1499938964844,301.1171264648437,297.4222106933594,297.9848327636719,301.1285095214844,286.5935974121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011906545842066,6.298383141256636e-06,0.0011843562824651,-0.0726464912295341,0.0,0.0,0.0,-0.0187705531716346,60.0,25.3670597076416,0.0,-9.665637179523401e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,299.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.049560546875,0.0,0.0,0.0001117105275625,299.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0940246582031,0.0,0.0,0.0001176365622086,299.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21490478515625,0.0,0.0,8.688596426509321e-05,299.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996032714844,0.0,0.0,0.0001176365622086,299.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8760070800781,0.0,0.0,0.0005580172291956,293.52001953125,294.1499938964844,301.1154479980469,297.420654296875,297.9927978515625,301.12677001953125,286.5965576171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011902408441528,6.2875587900634855e-06,0.0011839532526209,-0.0725206583738327,0.0,0.0,0.0,-0.0187465660274028,60.0,25.345792770385746,0.0,-9.658919708499525e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,299.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091247558594,0.0,0.0,0.0001113672478822,299.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0529479980469,0.0,0.0,0.0001172750708064,299.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720275878906,0.0,0.0,8.661896572448313e-05,299.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9598999023437,0.0,0.0,0.0001172750708064,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.838134765625,0.0,0.0,0.0005563024315051,293.4525756835937,294.1499938964844,301.1018371582031,297.4081115722656,298.0582580566406,301.1127319335937,286.62078857421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011865836568176,6.191885859152535e-06,0.0011803917586803,-0.0714083760976791,0.0,0.0,0.0,-0.0185345485806465,60.0,25.167943954467773,0.0,-9.59965262836704e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,299.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091247558594,0.0,0.0,0.0001113672478822,299.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0529479980469,0.0,0.0,0.0001172750708064,299.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720275878906,0.0,0.0,8.661896572448313e-05,299.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9598999023437,0.0,0.0,0.0001172750708064,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.838134765625,0.0,0.0,0.0005563024315051,293.4525756835937,294.1499938964844,301.1018371582031,297.4081115722656,298.0582580566406,301.1127319335937,286.62078857421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011865836568176,6.191885859152535e-06,0.0011803917586803,-0.0714083760976791,0.0,0.0,0.0,-0.0185345485806465,60.0,25.167943954467773,0.0,-9.59965262836704e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,299.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9684753417969,0.0,0.0,0.0001109905570046,299.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116577148437,0.0,0.0,0.0001168784001492,299.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289978027344,0.0,0.0,8.632599201519042e-05,299.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91998291015625,0.0,0.0,0.0001168784001492,299.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79998779296875,0.0,0.0,0.0005544208106584,293.3853759765625,294.1499938964844,301.0888977050781,297.39617919921875,298.1218566894531,301.09942626953125,286.6446533203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011825705878436,6.086902885726886e-06,0.0011764835799112,-0.0701875463128089,0.0,0.0,0.0,-0.0183019004762172,60.0,24.988433837890625,0.0,-9.534826972412702e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,299.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9684753417969,0.0,0.0,0.0001109905570046,299.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116577148437,0.0,0.0,0.0001168784001492,299.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289978027344,0.0,0.0,8.632599201519042e-05,299.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91998291015625,0.0,0.0,0.0001168784001492,299.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79998779296875,0.0,0.0,0.0005544208106584,293.3853759765625,294.1499938964844,301.0888977050781,297.39617919921875,298.1218566894531,301.09942626953125,286.6446533203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011825705878436,6.086902885726886e-06,0.0011764835799112,-0.0701875463128089,0.0,0.0,0.0,-0.0183019004762172,60.0,24.988433837890625,0.0,-9.534826972412702e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,299.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9480895996094,0.0,0.0,0.0001107913558371,299.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9909362792969,0.0,0.0,0.0001166686342912,299.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.107421875,0.0,0.0,8.6171057773754e-05,299.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8999328613281,0.0,0.0,0.0001166686342912,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7808532714844,0.0,0.0,0.0005534257506951,293.3519287109375,294.1499938964844,301.0826721191406,297.39044189453125,298.1529541015625,301.093017578125,286.6564025878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011804482201114,6.031385510141263e-06,0.0011744168587028,-0.0695418193936348,0.0,0.0,0.0,-0.0181788709014654,60.0,24.8980770111084,0.0,-9.500634234882457e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,299.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276428222656,0.0,0.0,0.0001105863266275,299.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701843261719,0.0,0.0,0.000116452727525,299.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857849121094,0.0,0.0,8.601158333476633e-05,299.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8798522949219,0.0,0.0,0.000116452727525,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7616271972656,0.0,0.0,0.0005524015869013,293.31854248046875,294.1499938964844,301.0765991210937,297.38482666015625,298.18359375,301.0867919921875,286.6680603027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011782639194279,5.974242412776221e-06,0.0011722896015271,-0.068877100944519,0.0,0.0,0.0,-0.0180522389709949,60.0,24.80746078491211,0.0,-9.46550429148374e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,299.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8866577148437,0.0,0.0,0.0001101641464629,299.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9285583496094,0.0,0.0,0.0001160081446869,299.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425109863281,0.0,0.0,8.568321936763823e-05,299.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8395690917969,0.0,0.0,0.0001160081446869,299.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7230834960937,0.0,0.0,0.0005502927233465,293.2520751953125,294.1499938964844,301.0648193359375,297.3739624023437,298.2435607910156,301.0747375488281,286.6911315917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011737659806385,5.856580628460506e-06,0.001167909358628,-0.0675081089138984,0.0,0.0,0.0,-0.0177914947271347,60.0,24.62604522705078,0.0,-9.393374256205789e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,299.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8866577148437,0.0,0.0,0.0001101641464629,299.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9285583496094,0.0,0.0,0.0001160081446869,299.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425109863281,0.0,0.0,8.568321936763823e-05,299.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8395690917969,0.0,0.0,0.0001160081446869,299.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7230834960937,0.0,0.0,0.0005502927233465,293.2520751953125,294.1499938964844,301.0648193359375,297.3739624023437,298.2435607910156,301.0747375488281,286.6911315917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011737659806385,5.856580628460506e-06,0.001167909358628,-0.0675081089138984,0.0,0.0,0.0,-0.0177914947271347,60.0,24.62604522705078,0.0,-9.393374256205789e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,299.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8455810546875,0.0,0.0,0.0001097352360375,299.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8868713378906,0.0,0.0,0.000115556489618,299.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9991455078125,0.0,0.0,8.534963126294315e-05,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7991638183594,0.0,0.0,0.000115556489618,299.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6843566894531,0.0,0.0,0.0005481502157635,293.18603515625,294.1499938964844,301.0534973144531,297.363525390625,298.3017883300781,301.063232421875,286.7138061523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011691963300108,5.737045285059139e-06,0.0011634593829512,-0.0661169439554214,0.0,0.0,0.0,-0.0175265967845916,60.0,24.44558334350586,0.0,-9.32037735879021e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,299.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8455810546875,0.0,0.0,0.0001097352360375,299.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8868713378906,0.0,0.0,0.000115556489618,299.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9991455078125,0.0,0.0,8.534963126294315e-05,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7991638183594,0.0,0.0,0.000115556489618,299.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6843566894531,0.0,0.0,0.0005481502157635,293.18603515625,294.1499938964844,301.0534973144531,297.363525390625,298.3017883300781,301.063232421875,286.7138061523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011691963300108,5.737045285059139e-06,0.0011634593829512,-0.0661169439554214,0.0,0.0,0.0,-0.0175265967845916,60.0,24.44558334350586,0.0,-9.32037735879021e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,299.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80438232421875,0.0,0.0,0.0001093132959795,299.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8450927734375,0.0,0.0,0.0001151121687144,299.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95574951171875,0.0,0.0,8.502145647071302e-05,299.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7586364746094,0.0,0.0,0.0001151121687144,299.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455078125,0.0,0.0,0.0005460425745695,293.1204528808594,294.1499938964844,301.0425720214844,297.3534240722656,298.358154296875,301.0521850585937,286.73614501953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011647009523585,5.619452167593408e-06,0.0011590814683586,-0.064748004078865,0.0,0.0,0.0,-0.0172660034149885,60.0,24.26850318908692,0.0,-9.248843468867562e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,299.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80438232421875,0.0,0.0,0.0001093132959795,299.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8450927734375,0.0,0.0,0.0001151121687144,299.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95574951171875,0.0,0.0,8.502145647071302e-05,299.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7586364746094,0.0,0.0,0.0001151121687144,299.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455078125,0.0,0.0,0.0005460425745695,293.1204528808594,294.1499938964844,301.0425720214844,297.3534240722656,298.358154296875,301.0521850585937,286.73614501953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011647009523585,5.619452167593408e-06,0.0011590814683586,-0.064748004078865,0.0,0.0,0.0,-0.0172660034149885,60.0,24.26850318908692,0.0,-9.248843468867562e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,299.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7631530761719,0.0,0.0,0.000108909800474,299.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80328369140625,0.0,0.0,0.0001146872600656,299.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.912353515625,0.0,0.0,8.470762259094045e-05,299.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7180480957031,0.0,0.0,0.0001146872600656,299.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6065368652344,0.0,0.0,0.0005440269596874,293.055419921875,294.1499938964844,301.0319519042969,297.3436584472656,298.4126892089844,301.04150390625,286.7580871582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011604018509387,5.5069981499400456e-06,0.0011548948241397,-0.0634385645389556,0.0,0.0,0.0,-0.0170167963951826,60.0,24.096864700317383,0.0,-9.18069389399534e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,299.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7631530761719,0.0,0.0,0.000108909800474,299.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80328369140625,0.0,0.0,0.0001146872600656,299.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.912353515625,0.0,0.0,8.470762259094045e-05,299.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7180480957031,0.0,0.0,0.0001146872600656,299.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6065368652344,0.0,0.0,0.0005440269596874,293.055419921875,294.1499938964844,301.0319519042969,297.3436584472656,298.4126892089844,301.04150390625,286.7580871582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011604018509387,5.5069981499400456e-06,0.0011548948241397,-0.0634385645389556,0.0,0.0,0.0,-0.0170167963951826,60.0,24.096864700317383,0.0,-9.18069389399534e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,299.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7425231933594,0.0,0.0,0.0001087219206965,299.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823486328125,0.0,0.0,0.0001144894122262,299.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8906555175781,0.0,0.0,8.456149225821719e-05,299.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69775390625,0.0,0.0,0.0001144894122262,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870361328125,0.0,0.0,0.0005430884775705,293.02313232421875,294.1499938964844,301.0267333984375,297.3388671875,298.43914794921875,301.03631591796875,286.7688903808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011584006715565,5.454637630464276e-06,0.0011529460316523,-0.0628287568688392,0.0,0.0,0.0,-0.0169007666409015,60.0,24.01437759399414,0.0,-9.149048452172792e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,299.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72186279296875,0.0,0.0,0.0001085410913219,299.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.76141357421875,0.0,0.0,0.0001142989931395,299.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.86895751953125,0.0,0.0,8.442084799753502e-05,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.67742919921875,0.0,0.0,0.0001142989931395,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5675048828125,0.0,0.0,0.0005421852110885,292.9909362792969,294.1499938964844,301.0216064453125,297.3341064453125,298.4653625488281,301.0311279296875,286.7796630859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011564748128876,5.404242074291688e-06,0.0011510705808177,-0.0622417666018009,0.0,0.0,0.0,-0.0167890898883342,60.0,23.9333553314209,0.0,-9.118641486338674e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,299.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6805725097656,0.0,0.0,0.0001082129310816,299.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7195739746094,0.0,0.0,0.0001139534215326,299.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8255615234375,0.0,0.0,8.416560740442947e-05,299.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6367492675781,0.0,0.0,0.0001139534215326,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52838134765625,0.0,0.0,0.0005405459669418,292.9268798828125,294.1499938964844,301.01141357421875,297.32470703125,298.5166931152344,301.0209350585937,286.80096435546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011529772309586,5.31278737980756e-06,0.0011476643849164,-0.0611763782799243,0.0,0.0,0.0,-0.0165864117443561,60.0,23.77810287475586,0.0,-9.063590056257453e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,299.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6805725097656,0.0,0.0,0.0001082129310816,299.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7195739746094,0.0,0.0,0.0001139534215326,299.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8255615234375,0.0,0.0,8.416560740442947e-05,299.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6367492675781,0.0,0.0,0.0001139534215326,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52838134765625,0.0,0.0,0.0005405459669418,292.9268798828125,294.1499938964844,301.01141357421875,297.32470703125,298.5166931152344,301.0209350585937,286.80096435546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011529772309586,5.31278737980756e-06,0.0011476643849164,-0.0611763782799243,0.0,0.0,0.0,-0.0165864117443561,60.0,23.77810287475586,0.0,-9.063590056257453e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,299.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6408996582031,0.0,0.0,0.0001079472494893,299.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6793518066406,0.0,0.0,0.0001136736536864,299.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7839050292969,0.0,0.0,8.395897020818666e-05,299.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5976867675781,0.0,0.0,0.0001136736536864,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.49078369140625,0.0,0.0,0.0005392188904806,292.8658447265625,294.1499938964844,301.0017395019531,297.3157958984375,298.56463623046875,301.0112609863281,286.8211364746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011501465924084,5.238746325630928e-06,0.0011449079029262,-0.0603136979043483,0.0,0.0,0.0,-0.0164223331958055,60.0,23.638845443725582,0.0,-9.019143476507453e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,299.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6392517089844,0.0,0.0,0.0001079380162991,299.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6776733398437,0.0,0.0,0.000113663933007,299.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7821655273437,0.0,0.0,8.395178883802146e-05,299.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5960388183594,0.0,0.0,0.000113663933007,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4892272949219,0.0,0.0,0.0005391727318055,292.8633117675781,294.1499938964844,301.0013427734375,297.3154296875,298.56658935546875,301.0108642578125,286.82196044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011500482214614,5.236173819866963e-06,0.0011448120931163,-0.0602837204933166,0.0,0.0,0.0,-0.0164166316390037,60.0,23.633420944213867,0.0,-9.017600888228117e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,299.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.597900390625,0.0,0.0,0.0001077242050087,299.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63580322265625,0.0,0.0,0.0001134387712227,299.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7388000488281,0.0,0.0,8.378548955079168e-05,299.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552978515625,0.0,0.0,0.0001134387712227,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4499816894531,0.0,0.0,0.0005381046794354,292.8001708984375,294.1499938964844,300.9913024902344,297.30615234375,298.6150817871094,301.0008544921875,286.8427124023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011477703228592,5.176588274480309e-06,0.0011425936827436,-0.0595893673598766,0.0,0.0,0.0,-0.0162845849990844,60.0,23.50089454650879,0.0,-8.98191316878183e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,299.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.597900390625,0.0,0.0,0.0001077242050087,299.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63580322265625,0.0,0.0,0.0001134387712227,299.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7388000488281,0.0,0.0,8.378548955079168e-05,299.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552978515625,0.0,0.0,0.0001134387712227,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4499816894531,0.0,0.0,0.0005381046794354,292.8001708984375,294.1499938964844,300.9913024902344,297.30615234375,298.6150817871094,301.0008544921875,286.8427124023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011477703228592,5.176588274480309e-06,0.0011425936827436,-0.0595893673598766,0.0,0.0,0.0,-0.0162845849990844,60.0,23.50089454650879,0.0,-8.98191316878183e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,299.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5564880371094,0.0,0.0,0.0001075788604794,299.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5938720703125,0.0,0.0,0.0001132857214543,299.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954345703125,0.0,0.0,8.367245027329773e-05,299.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5145263671875,0.0,0.0,0.0001132857214543,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106750488281,0.0,0.0,0.0005373786552809,292.7374267578125,294.1499938964844,300.981201171875,297.2968444824219,298.66229248046875,300.9908447265625,286.8631896972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011462218826636,5.136086201673606e-06,0.0011410857550799,-0.0591173470020294,0.0,0.0,0.0,-0.0161948297172784,60.0,23.381750106811523,0.0,-8.957696451261654e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,299.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5564880371094,0.0,0.0,0.0001075788604794,299.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5938720703125,0.0,0.0,0.0001132857214543,299.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954345703125,0.0,0.0,8.367245027329773e-05,299.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5145263671875,0.0,0.0,0.0001132857214543,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106750488281,0.0,0.0,0.0005373786552809,292.7374267578125,294.1499938964844,300.981201171875,297.2968444824219,298.66229248046875,300.9908447265625,286.8631896972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011462218826636,5.136086201673606e-06,0.0011410857550799,-0.0591173470020294,0.0,0.0,0.0,-0.0161948297172784,60.0,23.381750106811523,0.0,-8.957696451261654e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,299.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5357971191406,0.0,0.0,0.0001075177351594,299.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5729064941406,0.0,0.0,0.0001132213583332,299.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737365722656,0.0,0.0,8.362490916624665e-05,299.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4941101074219,0.0,0.0,0.0001132213583332,299.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3909912109375,0.0,0.0,0.0005370733560994,292.7061462402344,294.1499938964844,300.97613525390625,297.29217529296875,298.6856384277344,300.9858093261719,286.8733825683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001145570888184,5.119054094393505e-06,0.0011404518736526,-0.0589188374578952,0.0,0.0,0.0,-0.0161570869386196,60.0,23.324800491333008,0.0,-8.947522189828305e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,299.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5150756835937,0.0,0.0,0.0001074913525371,299.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5519104003906,0.0,0.0,0.0001131935714511,299.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.65203857421875,0.0,0.0,8.360438368981704e-05,299.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.47369384765625,0.0,0.0,0.0001131935714511,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3713073730469,0.0,0.0,0.0005369415739551,292.6749572753906,294.1499938964844,300.97100830078125,297.2874450683594,298.7086486816406,300.98077392578125,286.8835144042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011452904436737,5.111703558213776e-06,0.0011401786468923,-0.0588331632316112,0.0,0.0,0.0,-0.0161407999694347,60.0,23.272544860839844,0.0,-8.94313245680678e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,299.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4736022949219,0.0,0.0,0.0001074944884749,299.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5099182128906,0.0,0.0,0.0001131968747358,299.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6086120605469,0.0,0.0,8.360682841157541e-05,299.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.43280029296875,0.0,0.0,0.0001131968747358,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3318786621094,0.0,0.0,0.0005369572318159,292.61279296875,294.1499938964844,300.96063232421875,297.27789306640625,298.75396728515625,300.9705505371094,286.9035949707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011453223414719,5.11258303959039e-06,0.0011402097297832,-0.0588434152305126,0.0,0.0,0.0,-0.0161427408456802,60.0,23.17855262756348,0.0,-8.943658258431243e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,299.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4736022949219,0.0,0.0,0.0001074944884749,299.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5099182128906,0.0,0.0,0.0001131968747358,299.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6086120605469,0.0,0.0,8.360682841157541e-05,299.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.43280029296875,0.0,0.0,0.0001131968747358,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3318786621094,0.0,0.0,0.0005369572318159,292.61279296875,294.1499938964844,300.96063232421875,297.27789306640625,298.75396728515625,300.9705505371094,286.9035949707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011453223414719,5.11258303959039e-06,0.0011402097297832,-0.0588434152305126,0.0,0.0,0.0,-0.0161427408456802,60.0,23.17855262756348,0.0,-8.943658258431243e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,299.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320678710937,0.0,0.0,0.0001075839318218,299.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.46783447265625,0.0,0.0,0.0001132910620071,299.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5651550292969,0.0,0.0,8.3676386566367e-05,299.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3918151855469,0.0,0.0,0.0001132910620071,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2923278808594,0.0,0.0,0.000537404033821,292.5509033203125,294.1499938964844,300.95001220703125,297.2680969238281,298.79833984375,300.9601745605469,286.92352294921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011462747352197,5.1375154725974426e-06,0.0011411372106522,-0.0591340027749538,0.0,0.0,0.0,-0.0161979887634515,60.0,23.100236892700195,0.0,-8.958550523630039e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,299.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320678710937,0.0,0.0,0.0001075839318218,299.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.46783447265625,0.0,0.0,0.0001132910620071,299.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5651550292969,0.0,0.0,8.3676386566367e-05,299.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3918151855469,0.0,0.0,0.0001132910620071,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2923278808594,0.0,0.0,0.000537404033821,292.5509033203125,294.1499938964844,300.95001220703125,297.2680969238281,298.79833984375,300.9601745605469,286.92352294921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011462747352197,5.1375154725974426e-06,0.0011411372106522,-0.0591340027749538,0.0,0.0,0.0,-0.0161979887634515,60.0,23.100236892700195,0.0,-8.958550523630039e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,299.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3904113769531,0.0,0.0,0.0001077359484042,299.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4256896972656,0.0,0.0,0.0001134511403506,299.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5216369628906,0.0,0.0,8.379462087759748e-05,299.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35076904296875,0.0,0.0,0.0001134511403506,299.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.252685546875,0.0,0.0,0.0005381633527576,292.4892883300781,294.1499938964844,300.9402770996094,297.2591247558594,298.8416442871094,300.95001220703125,286.9432067871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011478951200842,5.179888376005692e-06,0.0011427152203395,-0.0596278272569179,0.0,0.0,0.0,-0.0162918921560049,60.0,23.03872871398925,0.0,-8.983888477587244e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,299.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3904113769531,0.0,0.0,0.0001077359484042,299.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4256896972656,0.0,0.0,0.0001134511403506,299.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5216369628906,0.0,0.0,8.379462087759748e-05,299.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35076904296875,0.0,0.0,0.0001134511403506,299.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.252685546875,0.0,0.0,0.0005381633527576,292.4892883300781,294.1499938964844,300.9402770996094,297.2591247558594,298.8416442871094,300.95001220703125,286.9432067871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011478951200842,5.179888376005692e-06,0.0011427152203395,-0.0596278272569179,0.0,0.0,0.0,-0.0162918921560049,60.0,23.03872871398925,0.0,-8.983888477587244e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,299.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.34869384765625,0.0,0.0,0.0001079125577234,299.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38348388671875,0.0,0.0,0.0001136371211032,299.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4780578613281,0.0,0.0,8.393199095735326e-05,299.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096008300781,0.0,0.0,0.0001136371211032,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2129211425781,0.0,0.0,0.0005390456062741,292.427978515625,294.1499938964844,300.9326477050781,297.2520751953125,298.8839416503906,300.9410095214844,286.9626770019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011497766245156,5.229116595728556e-06,0.0011445474810898,-0.0602014921605587,0.0,0.0,0.0,-0.016400983557105,60.0,22.990203857421875,0.0,-9.013371027322137e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,299.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.34869384765625,0.0,0.0,0.0001079125577234,299.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38348388671875,0.0,0.0,0.0001136371211032,299.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4780578613281,0.0,0.0,8.393199095735326e-05,299.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096008300781,0.0,0.0,0.0001136371211032,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2129211425781,0.0,0.0,0.0005390456062741,292.427978515625,294.1499938964844,300.9326477050781,297.2520751953125,298.8839416503906,300.9410095214844,286.9626770019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011497766245156,5.229116595728556e-06,0.0011445474810898,-0.0602014921605587,0.0,0.0,0.0,-0.016400983557105,60.0,22.990203857421875,0.0,-9.013371027322137e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,299.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3277893066406,0.0,0.0,0.0001080088331946,299.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3623352050781,0.0,0.0,0.0001137385042966,299.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45623779296875,0.0,0.0,8.400686783716083e-05,299.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890014648437,0.0,0.0,0.0001137385042966,299.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929931640625,0.0,0.0,0.0005395264597609,292.3974304199219,294.1499938964844,300.9295349121094,297.24920654296875,298.9047546386719,300.9370422363281,286.97235107421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011508028255775,5.255951691651717e-06,0.0011455467902123,-0.0605141781270504,0.0,0.0,0.0,-0.0164604522287845,60.0,22.969772338867188,0.0,-9.02946197811616e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,299.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.306884765625,0.0,0.0,0.0001081111186067,299.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3411865234375,0.0,0.0,0.0001138462102971,299.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4344177246094,0.0,0.0,8.408642315771431e-05,299.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26837158203125,0.0,0.0,0.0001138462102971,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17303466796875,0.0,0.0,0.0005400374066084,292.366943359375,294.1499938964844,300.9268798828125,297.24676513671875,298.92535400390625,300.9335021972656,286.9819641113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011518927058205,5.284461167320842e-06,0.0011466082651168,-0.0608463585376739,0.0,0.0,0.0,-0.0165236312896013,60.0,22.951866149902344,0.0,-9.046573268278737e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
