time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701620,299.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650146484375,0.0,0.0,0.0001083297538571,299.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.298828125,0.0,0.0,0.0001140764506999,299.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907165527344,0.0,0.0,8.4256476839073e-05,299.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22705078125,0.0,0.0,0.0001140764506999,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1330871582031,0.0,0.0,0.0005411295569501,292.3061828613281,294.1499938964844,300.9228820800781,297.2431030273437,298.9659423828125,300.9278259277344,287.0010681152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011542222928255,5.345402769307839e-06,0.0011488769669085,-0.0615563504397869,0.0,0.0,0.0,-0.0166586823761463,60.0,22.92340660095215,0.0,-9.083203877935377e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,299.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650146484375,0.0,0.0,0.0001083297538571,299.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.298828125,0.0,0.0,0.0001140764506999,299.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907165527344,0.0,0.0,8.4256476839073e-05,299.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22705078125,0.0,0.0,0.0001140764506999,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1330871582031,0.0,0.0,0.0005411295569501,292.3061828613281,294.1499938964844,300.9228820800781,297.2431030273437,298.9659423828125,300.9278259277344,287.0010681152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011542222928255,5.345402769307839e-06,0.0011488769669085,-0.0615563504397869,0.0,0.0,0.0,-0.0166586823761463,60.0,22.92340660095215,0.0,-9.083203877935377e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,299.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2230834960937,0.0,0.0,0.0001085623734979,299.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.25640869140625,0.0,0.0,0.0001143214103649,299.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.34698486328125,0.0,0.0,8.443740080110729e-05,299.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1856384277344,0.0,0.0,0.0001143214103649,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0930480957031,0.0,0.0,0.0005422915564849,292.2456970214844,294.1499938964844,300.9205017089844,297.24090576171875,299.0057067871094,300.9237976074219,287.02001953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011567010078579,5.410240646597231e-06,0.0011512907221913,-0.0623116418719291,0.0,0.0,0.0,-0.0168023668229579,60.0,22.903301239013672,0.0,-9.122258148863693e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,299.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2230834960937,0.0,0.0,0.0001085623734979,299.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.25640869140625,0.0,0.0,0.0001143214103649,299.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.34698486328125,0.0,0.0,8.443740080110729e-05,299.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1856384277344,0.0,0.0,0.0001143214103649,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0930480957031,0.0,0.0,0.0005422915564849,292.2456970214844,294.1499938964844,300.9205017089844,297.24090576171875,299.0057067871094,300.9237976074219,287.02001953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011567010078579,5.410240646597231e-06,0.0011512907221913,-0.0623116418719291,0.0,0.0,0.0,-0.0168023668229579,60.0,22.903301239013672,0.0,-9.122258148863693e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,299.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1810913085937,0.0,0.0,0.0001088060889742,299.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2139587402344,0.0,0.0,0.0001145780552178,299.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30322265625,0.0,0.0,8.462696132482961e-05,299.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1441955566406,0.0,0.0,0.0001145780552178,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.05291748046875,0.0,0.0,0.000543508969713,292.1855163574219,294.1499938964844,300.9195861816406,297.24005126953125,299.0447692871094,300.92138671875,287.0387878417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011592978844419,5.478171260620002e-06,0.0011538197286427,-0.0631028413772583,0.0,0.0,0.0,-0.0169529039412736,60.0,22.890344619750977,0.0,-9.16326499122988e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,299.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1810913085937,0.0,0.0,0.0001088060889742,299.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2139587402344,0.0,0.0,0.0001145780552178,299.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30322265625,0.0,0.0,8.462696132482961e-05,299.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1441955566406,0.0,0.0,0.0001145780552178,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.05291748046875,0.0,0.0,0.000543508969713,292.1855163574219,294.1499938964844,300.9195861816406,297.24005126953125,299.0447692871094,300.92138671875,287.0387878417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011592978844419,5.478171260620002e-06,0.0011538197286427,-0.0631028413772583,0.0,0.0,0.0,-0.0169529039412736,60.0,22.890344619750977,0.0,-9.16326499122988e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,299.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390686035156,0.0,0.0,0.0001090563891921,299.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.17144775390625,0.0,0.0,0.0001148416267824,299.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2594299316406,0.0,0.0,8.48216368467547e-05,299.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1026916503906,0.0,0.0,0.0001148416267824,299.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127258300781,0.0,0.0,0.0005447592120617,292.12567138671875,294.1499938964844,300.91998291015625,297.2403869628906,299.0831298828125,300.9204406738281,287.0574035644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011619648430496,5.5479367802036e-06,0.0011564169544726,-0.063915304839611,0.0,0.0,0.0,-0.0171075090765953,60.0,22.883703231811523,0.0,-9.205474782447709e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,299.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390686035156,0.0,0.0,0.0001090563891921,299.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.17144775390625,0.0,0.0,0.0001148416267824,299.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2594299316406,0.0,0.0,8.48216368467547e-05,299.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1026916503906,0.0,0.0,0.0001148416267824,299.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127258300781,0.0,0.0,0.0005447592120617,292.12567138671875,294.1499938964844,300.91998291015625,297.2403869628906,299.0831298828125,300.9204406738281,287.0574035644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011619648430496,5.5479367802036e-06,0.0011564169544726,-0.063915304839611,0.0,0.0,0.0,-0.0171075090765953,60.0,22.883703231811523,0.0,-9.205474782447709e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,299.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180419921875,0.0,0.0,0.0001091828016797,299.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1501770019531,0.0,0.0,0.0001149747477029,299.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.237548828125,0.0,0.0,8.491995686199516e-05,299.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819396972656,0.0,0.0,0.0001149747477029,299.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9926147460937,0.0,0.0,0.000545390706975,292.0958557128906,294.1499938964844,300.9206237792969,297.2409973144531,299.10205078125,300.9205017089844,287.0666809082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011633118847385,5.583172423939686e-06,0.001157728722319,-0.0643255934119224,0.0,0.0,0.0,-0.0171855948865413,60.0,22.8824520111084,0.0,-9.22683014437098e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,299.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970153808594,0.0,0.0,0.0001093093378585,299.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12890625,0.0,0.0,0.0001151079923147,299.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21563720703125,0.0,0.0,8.50183714646846e-05,299.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0611572265625,0.0,0.0,0.0001151079923147,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725036621094,0.0,0.0,0.0005460227839648,292.06610107421875,294.1499938964844,300.9215393066406,297.2418212890625,299.1208190917969,300.9208679199219,287.0758972167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011646602069959,5.618440809485037e-06,0.0011590417707338,-0.0647362321615219,0.0,0.0,0.0,-0.017263751477003,60.0,22.882328033447266,0.0,-9.248230270486604e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,299.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.054931640625,0.0,0.0,0.0001095608240575,299.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863647460937,0.0,0.0,0.0001153728226199,299.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1718444824219,0.0,0.0,8.52139710332267e-05,299.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0196228027344,0.0,0.0,0.0001153728226199,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9322204589844,0.0,0.0,0.0005472790217027,292.00689697265625,294.1499938964844,300.9241027832031,297.24420166015625,299.1578674316406,300.92242431640625,287.0942077636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001167339971289,5.688538749382133e-06,0.0011616513365879,-0.0655523091554641,0.0,0.0,0.0,-0.0174190923571586,60.0,22.88485145568848,0.0,-9.29083725509372e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,299.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.054931640625,0.0,0.0,0.0001095608240575,299.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863647460937,0.0,0.0,0.0001153728226199,299.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1718444824219,0.0,0.0,8.52139710332267e-05,299.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0196228027344,0.0,0.0,0.0001153728226199,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9322204589844,0.0,0.0,0.0005472790217027,292.00689697265625,294.1499938964844,300.9241027832031,297.24420166015625,299.1578674316406,300.92242431640625,287.0942077636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001167339971289,5.688538749382133e-06,0.0011616513365879,-0.0655523091554641,0.0,0.0,0.0,-0.0174190923571586,60.0,22.88485145568848,0.0,-9.29083725509372e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,299.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0128479003906,0.0,0.0,0.0001098072316381,299.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0438537597656,0.0,0.0,0.0001156322978204,299.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1280822753906,0.0,0.0,8.540561975678429e-05,299.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.97802734375,0.0,0.0,0.0001156322978204,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89190673828125,0.0,0.0,0.0005485098226927,291.9480285644531,294.1499938964844,300.9275207519531,297.24737548828125,299.1943054199219,300.925048828125,287.1124267578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011699654860422,5.757219696533866e-06,0.0011642082827165,-0.0663517639040947,0.0,0.0,0.0,-0.0175712946802377,60.0,22.890419006347656,0.0,-9.332677564088956e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,299.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0128479003906,0.0,0.0,0.0001098072316381,299.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0438537597656,0.0,0.0,0.0001156322978204,299.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1280822753906,0.0,0.0,8.540561975678429e-05,299.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.97802734375,0.0,0.0,0.0001156322978204,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89190673828125,0.0,0.0,0.0005485098226927,291.9480285644531,294.1499938964844,300.9275207519531,297.24737548828125,299.1943054199219,300.925048828125,287.1124267578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011699654860422,5.757219696533866e-06,0.0011642082827165,-0.0663517639040947,0.0,0.0,0.0,-0.0175712946802377,60.0,22.890419006347656,0.0,-9.332677564088956e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,299.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9707946777344,0.0,0.0,0.0001100450681406,299.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013122558594,0.0,0.0,0.0001158827581093,299.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0843200683594,0.0,0.0,8.55906109791249e-05,299.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364624023437,0.0,0.0,0.0001158827581093,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515930175781,0.0,0.0,0.0005496978992596,291.8894958496094,294.1499938964844,300.93170166015625,297.2511901855469,299.2301330566406,300.92852783203125,287.1304931640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011724998475983,5.8235145843354985e-06,0.0011666764039546,-0.0671233162283897,0.0,0.0,0.0,-0.017718207091093,60.0,22.89794540405273,0.0,-9.373152920488793e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,299.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9707946777344,0.0,0.0,0.0001100450681406,299.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013122558594,0.0,0.0,0.0001158827581093,299.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0843200683594,0.0,0.0,8.55906109791249e-05,299.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364624023437,0.0,0.0,0.0001158827581093,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515930175781,0.0,0.0,0.0005496978992596,291.8894958496094,294.1499938964844,300.93170166015625,297.2511901855469,299.2301330566406,300.92852783203125,287.1304931640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011724998475983,5.8235145843354985e-06,0.0011666764039546,-0.0671233162283897,0.0,0.0,0.0,-0.017718207091093,60.0,22.89794540405273,0.0,-9.373152920488793e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,299.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9287414550781,0.0,0.0,0.0001102714450098,299.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9588317871094,0.0,0.0,0.0001161211403086,299.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0406494140625,0.0,0.0,8.576667460147291e-05,299.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8949279785156,0.0,0.0,0.0001161211403086,299.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113098144531,0.0,0.0,0.0005508286994881,291.8313903808594,294.1499938964844,300.9364013671875,297.25555419921875,299.2654113769531,300.9327087402344,287.1484680175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011749119730666,5.886611688765697e-06,0.0011690254323184,-0.0678575560450553,0.0,0.0,0.0,-0.0178580358624458,60.0,22.90645217895508,0.0,-9.41175812840811e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,299.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9287414550781,0.0,0.0,0.0001102714450098,299.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9588317871094,0.0,0.0,0.0001161211403086,299.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0406494140625,0.0,0.0,8.576667460147291e-05,299.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8949279785156,0.0,0.0,0.0001161211403086,299.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113098144531,0.0,0.0,0.0005508286994881,291.8313903808594,294.1499938964844,300.9364013671875,297.25555419921875,299.2654113769531,300.9327087402344,287.1484680175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011749119730666,5.886611688765697e-06,0.0011690254323184,-0.0678575560450553,0.0,0.0,0.0,-0.0178580358624458,60.0,22.90645217895508,0.0,-9.41175812840811e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,299.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9077453613281,0.0,0.0,0.0001103796239476,299.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9376220703125,0.0,0.0,0.000116235059977,299.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0188293457031,0.0,0.0,8.585082105128095e-05,299.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8741760253906,0.0,0.0,0.000116235059977,299.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911376953125,0.0,0.0,0.0005513690994121,291.8024597167969,294.1499938964844,300.9389343261719,297.25787353515625,299.2828369140625,300.9350280761719,287.15740966796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011760647175833,5.9167664403503295e-06,0.0011701480252668,-0.0682084187865257,0.0,0.0,0.0,-0.0179248601198196,60.0,22.91082191467285,0.0,-9.430235792251552e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,299.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8867492675781,0.0,0.0,0.0001104840557673,299.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164123535156,0.0,0.0,0.0001163450288004,299.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970092773437,0.0,0.0,8.593204256612808e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8534240722656,0.0,0.0,0.0001163450288004,299.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7710266113281,0.0,0.0,0.0005518907564692,291.773681640625,294.1499938964844,300.9415588378906,297.2602844238281,299.30010986328125,300.9374694824219,287.16632080078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011771775316447,5.945875273027923e-06,0.0011712317354977,-0.0685470849275589,0.0,0.0,0.0,-0.0179893672466278,60.0,22.91510009765625,0.0,-9.448089599572997e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,299.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448181152344,0.0,0.0,0.0001106812560465,299.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8740234375,0.0,0.0,0.0001165526919066,299.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534606933594,0.0,0.0,8.608541975263506e-05,299.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8119812011719,0.0,0.0,0.0001165526919066,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73077392578125,0.0,0.0,0.0005528758047148,291.71636962890625,294.1499938964844,300.9469909667969,297.2652893066406,299.33428955078125,300.942626953125,287.18408203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011792788282036,6.000842404318973e-06,0.0011732780840247,-0.0691865384578704,0.0,0.0,0.0,-0.0181111767888069,60.0,22.92300605773925,0.0,-9.481849616577165e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,299.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448181152344,0.0,0.0,0.0001106812560465,299.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8740234375,0.0,0.0,0.0001165526919066,299.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534606933594,0.0,0.0,8.608541975263506e-05,299.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8119812011719,0.0,0.0,0.0001165526919066,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73077392578125,0.0,0.0,0.0005528758047148,291.71636962890625,294.1499938964844,300.9469909667969,297.2652893066406,299.33428955078125,300.942626953125,287.18408203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011792788282036,6.000842404318973e-06,0.0011732780840247,-0.0691865384578704,0.0,0.0,0.0,-0.0181111767888069,60.0,22.92300605773925,0.0,-9.481849616577165e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,299.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.802978515625,0.0,0.0,0.0001108623109757,299.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8317565917969,0.0,0.0,0.0001167433583759,299.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9100341796875,0.0,0.0,8.622624591225758e-05,299.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7705993652344,0.0,0.0,0.0001167433583759,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905822753906,0.0,0.0,0.0005537802353501,291.65948486328125,294.1499938964844,300.9525146484375,297.2704162597656,299.367919921875,300.94805908203125,287.2017517089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011812082957476,6.051311629562406e-06,0.0011751569109037,-0.0697735920548439,0.0,0.0,0.0,-0.0182230211794376,60.0,22.92960357666016,0.0,-9.512899623587144e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,299.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.802978515625,0.0,0.0,0.0001108623109757,299.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8317565917969,0.0,0.0,0.0001167433583759,299.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9100341796875,0.0,0.0,8.622624591225758e-05,299.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7705993652344,0.0,0.0,0.0001167433583759,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905822753906,0.0,0.0,0.0005537802353501,291.65948486328125,294.1499938964844,300.9525146484375,297.2704162597656,299.367919921875,300.94805908203125,287.2017517089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011812082957476,6.051311629562406e-06,0.0011751569109037,-0.0697735920548439,0.0,0.0,0.0,-0.0182230211794376,60.0,22.92960357666016,0.0,-9.512899623587144e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,299.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611999511719,0.0,0.0,0.0001110274388338,299.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7895812988281,0.0,0.0,0.000116917239211,299.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.86669921875,0.0,0.0,8.635467384010553e-05,299.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7293395996094,0.0,0.0,0.000116917239211,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6504821777344,0.0,0.0,0.0005546050379052,291.6030578613281,294.1499938964844,300.9580383300781,297.2755126953125,299.4010314941406,300.9535827636719,287.2193298339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011829677969217,6.097339792177081e-06,0.0011768704280257,-0.070308931171894,0.0,0.0,0.0,-0.0183250214904546,60.0,22.934402465820312,0.0,-9.541261647427748e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,299.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611999511719,0.0,0.0,0.0001110274388338,299.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7895812988281,0.0,0.0,0.000116917239211,299.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.86669921875,0.0,0.0,8.635467384010553e-05,299.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7293395996094,0.0,0.0,0.000116917239211,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6504821777344,0.0,0.0,0.0005546050379052,291.6030578613281,294.1499938964844,300.9580383300781,297.2755126953125,299.4010314941406,300.9535827636719,287.2193298339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011829677969217,6.097339792177081e-06,0.0011768704280257,-0.070308931171894,0.0,0.0,0.0,-0.0183250214904546,60.0,22.934402465820312,0.0,-9.541261647427748e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,299.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195739746094,0.0,0.0,0.0001111776291509,299.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7475280761719,0.0,0.0,0.0001170753967016,299.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8235168457031,0.0,0.0,8.647148933960125e-05,299.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6881408691406,0.0,0.0,0.0001170753967016,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104431152344,0.0,0.0,0.0005553552764467,291.547119140625,294.1499938964844,300.9634094238281,297.28045654296875,299.43359375,300.95904541015625,287.23681640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011845682747662,6.139203833299689e-06,0.0011784289963543,-0.0707957819104194,0.0,0.0,0.0,-0.0184177942574024,60.0,22.937049865722656,0.0,-9.567094849671777e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,299.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195739746094,0.0,0.0,0.0001111776291509,299.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7475280761719,0.0,0.0,0.0001170753967016,299.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8235168457031,0.0,0.0,8.647148933960125e-05,299.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6881408691406,0.0,0.0,0.0001170753967016,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104431152344,0.0,0.0,0.0005553552764467,291.547119140625,294.1499938964844,300.9634094238281,297.28045654296875,299.43359375,300.95904541015625,287.23681640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011845682747662,6.139203833299689e-06,0.0011784289963543,-0.0707957819104194,0.0,0.0,0.0,-0.0184177942574024,60.0,22.937049865722656,0.0,-9.567094849671777e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,299.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69879150390625,0.0,0.0,0.0001112476893467,299.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265319824219,0.0,0.0,0.0001171491749119,299.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8019714355469,0.0,0.0,8.652597898617387e-05,299.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6676025390625,0.0,0.0,0.0001171491749119,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5904846191406,0.0,0.0,0.0005557052209042,291.51934814453125,294.1499938964844,300.9659729003906,297.2828063964844,299.4496765136719,300.9617004394531,287.2455444335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001185314846225,6.158732958283508e-06,0.0011791561264544,-0.0710228830575943,0.0,0.0,0.0,-0.0184610728174448,60.0,22.937503814697266,0.0,-9.579157733696777e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,299.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.67803955078125,0.0,0.0,0.0001113148100557,299.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055969238281,0.0,0.0,0.0001172198535641,299.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7804870605469,0.0,0.0,8.657818398205563e-05,299.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470947265625,0.0,0.0,0.0001172198535641,299.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.570556640625,0.0,0.0,0.000556040497031,291.49169921875,294.1499938964844,300.96844482421875,297.2850952148437,299.4656066894531,300.9642944335937,287.2542419433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001186029985547,6.17744262854103e-06,0.0011798526393249,-0.0712404325604438,0.0,0.0,0.0,-0.0185025352984666,60.0,22.937374114990234,0.0,-9.590721106178537e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,299.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366882324219,0.0,0.0,0.0001114415499614,299.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.663818359375,0.0,0.0,0.0001173533164546,299.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73760986328125,0.0,0.0,8.667675865581259e-05,299.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061706542969,0.0,0.0,0.0001173533164546,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53076171875,0.0,0.0,0.0005566736217588,291.4367370605469,294.1499938964844,300.9730224609375,297.289306640625,299.49713134765625,300.9692077636719,287.2715759277344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011873806361109,6.21277240497875e-06,0.0011811677832156,-0.0716512203216552,0.0,0.0,0.0,-0.0185808278620243,60.0,22.935333251953125,0.0,-9.612575979645045e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,299.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366882324219,0.0,0.0,0.0001114415499614,299.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.663818359375,0.0,0.0,0.0001173533164546,299.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73760986328125,0.0,0.0,8.667675865581259e-05,299.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061706542969,0.0,0.0,0.0001173533164546,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53076171875,0.0,0.0,0.0005566736217588,291.4367370605469,294.1499938964844,300.9730224609375,297.289306640625,299.49713134765625,300.9692077636719,287.2715759277344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011873806361109,6.21277240497875e-06,0.0011811677832156,-0.0716512203216552,0.0,0.0,0.0,-0.0185808278620243,60.0,22.935333251953125,0.0,-9.612575979645045e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,299.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.595458984375,0.0,0.0,0.0001115606355597,299.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221923828125,0.0,0.0,0.0001174787248601,299.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.69488525390625,0.0,0.0,8.676938159624115e-05,299.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5654296875,0.0,0.0,0.0001174787248601,299.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4910888671875,0.0,0.0,0.0005572685040533,291.3822937011719,294.1499938964844,300.9769592285156,297.2929382324219,299.528076171875,300.9736328125,287.28887939453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011886496795341,6.245968506846111e-06,0.0011824036482721,-0.0720371678471565,0.0,0.0,0.0,-0.0186543930321931,60.0,22.930938720703125,0.0,-9.633133402076056e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,299.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.595458984375,0.0,0.0,0.0001115606355597,299.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221923828125,0.0,0.0,0.0001174787248601,299.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.69488525390625,0.0,0.0,8.676938159624115e-05,299.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5654296875,0.0,0.0,0.0001174787248601,299.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4910888671875,0.0,0.0,0.0005572685040533,291.3822937011719,294.1499938964844,300.9769592285156,297.2929382324219,299.528076171875,300.9736328125,287.28887939453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011886496795341,6.245968506846111e-06,0.0011824036482721,-0.0720371678471565,0.0,0.0,0.0,-0.0186543930321931,60.0,22.930938720703125,0.0,-9.633133402076056e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,299.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5544128417969,0.0,0.0,0.0001116733983508,299.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.58074951171875,0.0,0.0,0.0001175974684883,299.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6523742675781,0.0,0.0,8.685708598932251e-05,299.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248107910156,0.0,0.0,0.0001175974684883,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515991210937,0.0,0.0,0.0005578317213803,291.3283386230469,294.1499938964844,300.98016357421875,297.2958679199219,299.5585021972656,300.9773864746094,287.3060913085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011898512020707,6.277401553234085e-06,0.0011835738550871,-0.0724025890231132,0.0,0.0,0.0,-0.0187240485101938,60.0,22.924165725708008,0.0,-9.65261932606154e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,299.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5544128417969,0.0,0.0,0.0001116733983508,299.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.58074951171875,0.0,0.0,0.0001175974684883,299.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6523742675781,0.0,0.0,8.685708598932251e-05,299.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248107910156,0.0,0.0,0.0001175974684883,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515991210937,0.0,0.0,0.0005578317213803,291.3283386230469,294.1499938964844,300.98016357421875,297.2958679199219,299.5585021972656,300.9773864746094,287.3060913085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011898512020707,6.277401553234085e-06,0.0011835738550871,-0.0724025890231132,0.0,0.0,0.0,-0.0187240485101938,60.0,22.924165725708008,0.0,-9.65261932606154e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,299.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135498046875,0.0,0.0,0.0001117795982281,299.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394897460937,0.0,0.0,0.0001177092999569,299.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61004638671875,0.0,0.0,8.693968993611634e-05,299.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.484375,0.0,0.0,0.0001177092999569,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122314453125,0.0,0.0,0.0005583622260019,291.2749328613281,294.1499938964844,300.982421875,297.2979736328125,299.5884094238281,300.9803771972656,287.3232727050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011909829918295,6.307006515271496e-06,0.0011846759589388,-0.0727467238903045,0.0,0.0,0.0,-0.0187896564602851,60.0,22.9148178100586,0.0,-9.670989697951884e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,299.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135498046875,0.0,0.0,0.0001117795982281,299.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394897460937,0.0,0.0,0.0001177092999569,299.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61004638671875,0.0,0.0,8.693968993611634e-05,299.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.484375,0.0,0.0,0.0001177092999569,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122314453125,0.0,0.0,0.0005583622260019,291.2749328613281,294.1499938964844,300.982421875,297.2979736328125,299.5884094238281,300.9803771972656,287.3232727050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011909829918295,6.307006515271496e-06,0.0011846759589388,-0.0727467238903045,0.0,0.0,0.0,-0.0187896564602851,60.0,22.9148178100586,0.0,-9.670989697951884e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,299.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931640625,0.0,0.0,0.0001118299769586,299.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189208984375,0.0,0.0,0.0001177623489638,299.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5889587402344,0.0,0.0,8.697887096786872e-05,299.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642028808594,0.0,0.0,0.0001177623489638,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926086425781,0.0,0.0,0.00055861385772,291.2483825683594,294.1499938964844,300.9831848144531,297.2986755371094,299.6031494140625,300.9815368652344,287.33184814453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011915197828784,6.32104911346687e-06,0.0011851987801492,-0.0729099586606025,0.0,0.0,0.0,-0.0188207756727933,60.0,22.908985137939453,0.0,-9.67970947840513e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
