time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703960,299.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47283935546875,0.0,0.0,0.000111878493044,299.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4984130859375,0.0,0.0,0.0001178134407382,299.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.56793212890625,0.0,0.0,8.701660408405587e-05,299.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.444091796875,0.0,0.0,0.0001178134407382,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730163574219,0.0,0.0,0.00055885623442,291.2220153808594,294.1499938964844,300.983642578125,297.2991027832031,299.6177673339844,300.982421875,287.34039306640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011920367833226,6.3345732996822335e-06,0.0011857021600008,-0.073067158460617,0.0,0.0,0.0,-0.0188507456332445,60.0,22.902326583862305,0.0,-9.688111646255493e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,299.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4323425292969,0.0,0.0,0.0001119697190006,299.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45751953125,0.0,0.0,0.0001179095052066,299.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260009765625,0.0,0.0,8.708755922270939e-05,299.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4040222167969,0.0,0.0,0.0001179095052066,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.333984375,0.0,0.0,0.0005593119421973,291.16961669921875,294.1499938964844,300.983642578125,297.2991027832031,299.64654541015625,300.9833374023437,287.3574523925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011930089676752,6.360003681038506e-06,0.0011866489658132,-0.0733627304434776,0.0,0.0,0.0,-0.0189071018248796,60.0,22.88633728027344,0.0,-9.703919801040685e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,299.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4323425292969,0.0,0.0,0.0001119697190006,299.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45751953125,0.0,0.0,0.0001179095052066,299.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260009765625,0.0,0.0,8.708755922270939e-05,299.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4040222167969,0.0,0.0,0.0001179095052066,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.333984375,0.0,0.0,0.0005593119421973,291.16961669921875,294.1499938964844,300.983642578125,297.2991027832031,299.64654541015625,300.9833374023437,287.3574523925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011930089676752,6.360003681038506e-06,0.0011866489658132,-0.0733627304434776,0.0,0.0,0.0,-0.0189071018248796,60.0,22.88633728027344,0.0,-9.703919801040685e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,299.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3920288085937,0.0,0.0,0.0001120527158491,299.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4168701171875,0.0,0.0,0.0001179969040094,299.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4843444824219,0.0,0.0,8.715211151866242e-05,299.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641357421875,0.0,0.0,0.0001179969040094,299.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.295166015625,0.0,0.0,0.0005597264971584,291.1178283691406,294.1499938964844,300.9822998046875,297.2978515625,299.6747131347656,300.9830017089844,287.3744812011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011938934912905,6.38314122625161e-06,0.0011875103227794,-0.0736316367983818,0.0,0.0,0.0,-0.0189583748579025,60.0,22.866321563720703,0.0,-9.718313975781713e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,299.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3920288085937,0.0,0.0,0.0001120527158491,299.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4168701171875,0.0,0.0,0.0001179969040094,299.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4843444824219,0.0,0.0,8.715211151866242e-05,299.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641357421875,0.0,0.0,0.0001179969040094,299.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.295166015625,0.0,0.0,0.0005597264971584,291.1178283691406,294.1499938964844,300.9822998046875,297.2978515625,299.6747131347656,300.9830017089844,287.3744812011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011938934912905,6.38314122625161e-06,0.0011875103227794,-0.0736316367983818,0.0,0.0,0.0,-0.0189583748579025,60.0,22.866321563720703,0.0,-9.718313975781713e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,299.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519897460937,0.0,0.0,0.0001121269451687,299.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764343261719,0.0,0.0,0.0001180750696221,299.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429016113281,0.0,0.0,8.720984624233097e-05,299.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244934082031,0.0,0.0,0.0001180750696221,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25653076171875,0.0,0.0,0.0005600972799584,291.0665588378906,294.1499938964844,300.9794311523437,297.29522705078125,299.7022399902344,300.98126220703125,287.3914794921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011946845334023,6.403834504453698e-06,0.0011882806429639,-0.0738721191883087,0.0,0.0,0.0,-0.0190042313188314,60.0,22.84182929992676,0.0,-9.731196115581042e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,299.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519897460937,0.0,0.0,0.0001121269451687,299.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764343261719,0.0,0.0,0.0001180750696221,299.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429016113281,0.0,0.0,8.720984624233097e-05,299.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244934082031,0.0,0.0,0.0001180750696221,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25653076171875,0.0,0.0,0.0005600972799584,291.0665588378906,294.1499938964844,300.9794311523437,297.29522705078125,299.7022399902344,300.98126220703125,287.3914794921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011946845334023,6.403834504453698e-06,0.0011882806429639,-0.0738721191883087,0.0,0.0,0.0,-0.0190042313188314,60.0,22.84182929992676,0.0,-9.731196115581042e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,299.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3121337890625,0.0,0.0,0.0001121918248827,299.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33624267578125,0.0,0.0,0.0001181433908641,299.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017333984375,0.0,0.0,8.726030500838533e-05,299.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850646972656,0.0,0.0,0.0001181433908641,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,0.0005604213802143,291.0158996582031,294.1499938964844,300.9749450683594,297.29107666015625,299.7291259765625,300.9779663085937,287.4084167480469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011953759239986,6.421920716093155e-06,0.0011889539891853,-0.0740823000669479,0.0,0.0,0.0,-0.0190443135797977,60.0,22.81238174438477,0.0,-9.742462481199254e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,299.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3121337890625,0.0,0.0,0.0001121918248827,299.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33624267578125,0.0,0.0,0.0001181433908641,299.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017333984375,0.0,0.0,8.726030500838533e-05,299.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850646972656,0.0,0.0,0.0001181433908641,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,0.0005604213802143,291.0158996582031,294.1499938964844,300.9749450683594,297.29107666015625,299.7291259765625,300.9779663085937,287.4084167480469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011953759239986,6.421920716093155e-06,0.0011889539891853,-0.0740823000669479,0.0,0.0,0.0,-0.0190443135797977,60.0,22.81238174438477,0.0,-9.742462481199254e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,299.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923278808594,0.0,0.0,0.0001122205358115,299.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31622314453125,0.0,0.0,0.0001181736297439,299.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812255859375,0.0,0.0,8.728264219826087e-05,299.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26544189453125,0.0,0.0,0.0001181736297439,299.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,0.0005605648038908,290.99078369140625,294.1499938964844,300.9720153808594,297.28839111328125,299.7423095703125,300.9756774902344,287.4168701171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011956819798797,6.429926543205511e-06,0.0011892520124092,-0.0741753354668617,0.0,0.0,0.0,-0.0190620552748441,60.0,22.79565620422364,0.0,-9.747451912289764e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,299.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2725830078125,0.0,0.0,0.0001122466856031,299.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962951660156,0.0,0.0,0.0001182011692435,299.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608093261719,0.0,0.0,8.730297849979252e-05,299.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24591064453125,0.0,0.0,0.0001182011692435,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,0.0005606954218819,290.9658508300781,294.1499938964844,300.9686279296875,297.2852478027344,299.7553100585937,300.97296142578125,287.4253234863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011959606781601,6.437216597987572e-06,0.0011895233765244,-0.0742600485682487,0.0,0.0,0.0,-0.0190782099962234,60.0,22.77747344970703,0.0,-9.751995833084949e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,299.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23321533203125,0.0,0.0,0.0001122910325648,299.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.256591796875,0.0,0.0,0.0001182478663395,299.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201599121094,0.0,0.0,8.733746653888375e-05,299.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,0.0001182478663395,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0005609169602394,290.9162902832031,294.1499938964844,300.9603576660156,297.27764892578125,299.7808532714844,300.9662170410156,287.44219970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011964333243668,6.449580268963473e-06,0.0011899836827069,-0.0744037106633186,0.0,0.0,0.0,-0.0191056076437234,60.0,22.736927032470703,0.0,-9.759704511225209e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,299.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23321533203125,0.0,0.0,0.0001122910325648,299.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.256591796875,0.0,0.0,0.0001182478663395,299.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201599121094,0.0,0.0,8.733746653888375e-05,299.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,0.0001182478663395,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0005609169602394,290.9162902832031,294.1499938964844,300.9603576660156,297.27764892578125,299.7808532714844,300.9662170410156,287.44219970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011964333243668,6.449580268963473e-06,0.0011899836827069,-0.0744037106633186,0.0,0.0,0.0,-0.0191056076437234,60.0,22.736927032470703,0.0,-9.759704511225209e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,299.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,0.0001123240363085,299.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171630859375,0.0,0.0,0.000118282623589,299.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27978515625,0.0,0.0,8.73631433933042e-05,299.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,0.000118282623589,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,0.0005610818043351,290.86737060546875,294.1499938964844,300.95001220703125,297.2680969238281,299.8056640625,300.9574279785156,287.4590148925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011967851314693,6.458782991103362e-06,0.0011903264094144,-0.0745106488466262,0.0,0.0,0.0,-0.0191260017454624,60.0,22.689838409423828,0.0,-9.765444985987416e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,299.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,0.0001123240363085,299.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171630859375,0.0,0.0,0.000118282623589,299.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27978515625,0.0,0.0,8.73631433933042e-05,299.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,0.000118282623589,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,0.0005610818043351,290.86737060546875,294.1499938964844,300.95001220703125,297.2680969238281,299.8056640625,300.9574279785156,287.4590148925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011967851314693,6.458782991103362e-06,0.0011903264094144,-0.0745106488466262,0.0,0.0,0.0,-0.0191260017454624,60.0,22.689838409423828,0.0,-9.765444985987416e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,299.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0001123484544223,299.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,0.0001183083295472,299.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2397155761719,0.0,0.0,8.73821263667196e-05,299.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0001183083295472,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,0.0005612037493847,290.81903076171875,294.1499938964844,300.9363098144531,297.2593994140625,299.8297424316406,300.94610595703125,287.475830078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011970454361289,6.465591013693484e-06,0.00119057984557,-0.0745897516608238,0.0,0.0,0.0,-0.0191410891711711,60.0,22.63869285583496,0.0,-9.769692610461789e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,299.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0001123484544223,299.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,0.0001183083295472,299.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2397155761719,0.0,0.0,8.73821263667196e-05,299.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0001183083295472,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,0.0005612037493847,290.81903076171875,294.1499938964844,300.9363098144531,297.2593994140625,299.8297424316406,300.94610595703125,287.475830078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011970454361289,6.465591013693484e-06,0.00119057984557,-0.0745897516608238,0.0,0.0,0.0,-0.0191410891711711,60.0,22.63869285583496,0.0,-9.769692610461789e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,299.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,0.0001123677502619,299.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0001183286512969,299.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,8.739713666727766e-05,299.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.0001183286512969,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,0.0005613001994788,290.7712707519531,294.1499938964844,300.9183044433594,297.2543334960937,299.8529357910156,300.9311218261719,287.4925842285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011972511420026,6.470973403338576e-06,0.0011907801963388,-0.0746522918343544,0.0,0.0,0.0,-0.0191530175507068,60.0,22.59097480773925,0.0,-9.77305134597373e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,299.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,0.0001123677502619,299.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0001183286512969,299.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,8.739713666727766e-05,299.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.0001183286512969,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,0.0005613001994788,290.7712707519531,294.1499938964844,300.9183044433594,297.2543334960937,299.8529357910156,300.9311218261719,287.4925842285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011972511420026,6.470973403338576e-06,0.0011907801963388,-0.0746522918343544,0.0,0.0,0.0,-0.0191530175507068,60.0,22.59097480773925,0.0,-9.77305134597373e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,299.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0001123756082961,299.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,0.0001183369313366,299.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,8.740324847167358e-05,299.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,0.0001183369313366,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,0.0005613394314423,290.7476501464844,294.1499938964844,300.90777587890625,297.2530822753906,299.8641967773437,300.9220886230469,287.5009765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011973349610343,6.4731652855698485e-06,0.0011908618034794,-0.0746777653694152,0.0,0.0,0.0,-0.019157875329256,60.0,22.569446563720703,0.0,-9.774419140740065e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,299.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,0.0001123823385569,299.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,0.0001183440181193,299.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,8.740848716115579e-05,299.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.0001183440181193,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,0.0005613730754703,290.7241516113281,294.1499938964844,300.89630126953125,297.2525939941406,299.8752136230469,300.9120788574219,287.50933837890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011974067892879,6.475042937381659e-06,0.0011909316526725,-0.074699580669403,0.0,0.0,0.0,-0.0191620346158742,60.0,22.549543380737305,0.0,-9.775591536254069e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,299.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,0.0001123926049331,299.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.0001183548301924,299.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,8.741647616261616e-05,299.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,0.0001183548301924,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,0.0005614243564195,290.6776123046875,294.1499938964844,300.87060546875,297.2538146972656,299.8965148925781,300.8892822265625,287.5260314941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011975163361057,6.477908300439594e-06,0.0011910384055227,-0.0747328698635101,0.0,0.0,0.0,-0.0191683862358331,60.0,22.514392852783203,0.0,-9.777379972319977e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,299.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,0.0001123926049331,299.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.0001183548301924,299.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,8.741647616261616e-05,299.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,0.0001183548301924,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,0.0005614243564195,290.6776123046875,294.1499938964844,300.87060546875,297.2538146972656,299.8965148925781,300.8892822265625,287.5260314941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011975163361057,6.477908300439594e-06,0.0011910384055227,-0.0747328698635101,0.0,0.0,0.0,-0.0191683862358331,60.0,22.514392852783203,0.0,-9.777379972319977e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,299.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029602050781,0.0,0.0,0.0001123989277402,299.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243225097656,0.0,0.0,0.0001183614876936,299.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,8.742138743400574e-05,299.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,0.0001183614876936,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,0.0005614559049718,290.6317138671875,294.1499938964844,300.8414611816406,297.2577514648437,299.9167785644531,300.86279296875,287.542724609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011975837405771,6.479673174908385e-06,0.0011911040637642,-0.0747533813118934,0.0,0.0,0.0,-0.0191722959280014,60.0,22.48548698425293,0.0,-9.778481313560405e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,299.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029602050781,0.0,0.0,0.0001123989277402,299.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243225097656,0.0,0.0,0.0001183614876936,299.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,8.742138743400574e-05,299.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,0.0001183614876936,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,0.0005614559049718,290.6317138671875,294.1499938964844,300.8414611816406,297.2577514648437,299.9167785644531,300.86279296875,287.542724609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011975837405771,6.479673174908385e-06,0.0011911040637642,-0.0747533813118934,0.0,0.0,0.0,-0.0191722959280014,60.0,22.48548698425293,0.0,-9.778481313560405e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,299.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,0.0001124016707763,299.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,0.0001183643689728,299.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,8.742351928958669e-05,299.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94195556640625,0.0,0.0,0.0001183643689728,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,0.0005614696419797,290.5863952636719,294.1499938964844,300.8092041015625,297.2640991210937,299.9359130859375,300.8329162597656,287.5593566894531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011976130772382,6.480440788436681e-06,0.0011911327019333,-0.0747622922062873,0.0,0.0,0.0,-0.0191739965230226,60.0,22.46226119995117,0.0,-9.778960929907045e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,299.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,0.0001124016707763,299.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,0.0001183643689728,299.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,8.742351928958669e-05,299.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94195556640625,0.0,0.0,0.0001183643689728,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,0.0005614696419797,290.5863952636719,294.1499938964844,300.8092041015625,297.2640991210937,299.9359130859375,300.8329162597656,287.5593566894531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011976130772382,6.480440788436681e-06,0.0011911327019333,-0.0747622922062873,0.0,0.0,0.0,-0.0191739965230226,60.0,22.46226119995117,0.0,-9.778960929907045e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,299.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285888671875,0.0,0.0,0.0001124011905631,299.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,0.0001183638669317,299.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057373046875,0.0,0.0,8.742314821574837e-05,299.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052734375,0.0,0.0,0.0001183638669317,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,0.0005614672554656,290.541748046875,294.1499938964844,300.77410888671875,297.27252197265625,299.9539489746094,300.8000183105469,287.5759582519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011976081877946,6.480310730694328e-06,0.0011911278124898,-0.0747607797384262,0.0,0.0,0.0,-0.0191737096756696,60.0,22.44414329528809,0.0,-9.778879217492432e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,299.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285888671875,0.0,0.0,0.0001124011905631,299.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,0.0001183638669317,299.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057373046875,0.0,0.0,8.742314821574837e-05,299.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052734375,0.0,0.0,0.0001183638669317,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,0.0005614672554656,290.541748046875,294.1499938964844,300.77410888671875,297.27252197265625,299.9539489746094,300.8000183105469,287.5759582519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011976081877946,6.480310730694328e-06,0.0011911278124898,-0.0747607797384262,0.0,0.0,0.0,-0.0191737096756696,60.0,22.44414329528809,0.0,-9.778879217492432e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,299.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,0.0001123998517869,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307861328125,0.0,0.0,0.0001183624553959,299.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,8.742210775380954e-05,299.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,0.0001183624553959,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.829833984375,0.0,0.0,0.0005614605615846,290.5196533203125,294.1499938964844,300.75555419921875,297.27740478515625,299.9624938964844,300.7825012207031,287.5842590332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011975939851254,6.479938292613952e-06,0.0011911139590665,-0.0747564584016799,0.0,0.0,0.0,-0.0191728845238685,60.0,22.43680763244629,0.0,-9.778646870017841e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,299.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,0.0001123978508985,299.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123229980469,0.0,0.0,0.0001183603526442,299.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,8.74205506988801e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,0.0001183603526442,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121337890625,0.0,0.0,0.000561450549867,290.4976806640625,294.1499938964844,300.7364501953125,297.28271484375,299.9708251953125,300.7643737792969,287.592529296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011975726811215,6.479382591351168e-06,0.0011910933535546,-0.0747499987483024,0.0,0.0,0.0,-0.0191716514527797,60.0,22.430397033691406,0.0,-9.778300125162789e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,299.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554992675781,0.0,0.0,0.0001123920083045,299.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,0.000118354197184,299.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,8.741600322537124e-05,299.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328552246094,0.0,0.0,0.000118354197184,299.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77691650390625,0.0,0.0,0.0005614213296212,290.4541931152344,294.1499938964844,300.696533203125,297.2943725585937,299.9865417480469,300.726318359375,287.6091003417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011975105153396,6.477756414824398e-06,0.0011910328175872,-0.0747311040759086,0.0,0.0,0.0,-0.0191680490970611,60.0,22.42044448852539,0.0,-9.777284759593385e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,299.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554992675781,0.0,0.0,0.0001123920083045,299.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,0.000118354197184,299.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,8.741600322537124e-05,299.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328552246094,0.0,0.0,0.000118354197184,299.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77691650390625,0.0,0.0,0.0005614213296212,290.4541931152344,294.1499938964844,300.696533203125,297.2943725585937,299.9865417480469,300.726318359375,287.6091003417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011975105153396,6.477756414824398e-06,0.0011910328175872,-0.0747311040759086,0.0,0.0,0.0,-0.0191680490970611,60.0,22.42044448852539,0.0,-9.777284759593385e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,299.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194274902344,0.0,0.0,0.0001123840047512,299.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392333984375,0.0,0.0,0.0001183457716251,299.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,8.740978228161111e-05,299.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,0.0001183457716251,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74200439453125,0.0,0.0,0.0005613813991658,290.4113464355469,294.1499938964844,300.6546325683594,297.3072204589844,300.0010681152344,300.6860046386719,287.6256103515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011974254157394,6.475529517047107e-06,0.0011909499298781,-0.0747052282094955,0.0,0.0,0.0,-0.0191631130874156,60.0,22.413923263549805,0.0,-9.775894938002241e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,299.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194274902344,0.0,0.0,0.0001123840047512,299.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392333984375,0.0,0.0,0.0001183457716251,299.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,8.740978228161111e-05,299.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,0.0001183457716251,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74200439453125,0.0,0.0,0.0005613813991658,290.4113464355469,294.1499938964844,300.6546325683594,297.3072204589844,300.0010681152344,300.6860046386719,287.6256103515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011974254157394,6.475529517047107e-06,0.0011909499298781,-0.0747052282094955,0.0,0.0,0.0,-0.0191631130874156,60.0,22.413923263549805,0.0,-9.775894938002241e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,299.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78369140625,0.0,0.0,0.0001123742040363,299.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80322265625,0.0,0.0,0.0001183354543172,299.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563232421875,0.0,0.0,8.740216435398906e-05,299.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76171875,0.0,0.0,0.0001183354543172,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074279785156,0.0,0.0,0.000561332446523,290.3690795898437,294.1499938964844,300.6110534667969,297.3209533691406,300.0143737792969,300.6437683105469,287.6421203613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001197321107611,6.4728005781944375e-06,0.0011908482993021,-0.074673518538475,0.0,0.0,0.0,-0.0191570669412612,60.0,22.410106658935547,0.0,-9.774191767064624e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,299.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78369140625,0.0,0.0,0.0001123742040363,299.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80322265625,0.0,0.0,0.0001183354543172,299.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563232421875,0.0,0.0,8.740216435398906e-05,299.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76171875,0.0,0.0,0.0001183354543172,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074279785156,0.0,0.0,0.000561332446523,290.3690795898437,294.1499938964844,300.6110534667969,297.3209533691406,300.0143737792969,300.6437683105469,287.6421203613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001197321107611,6.4728005781944375e-06,0.0011908482993021,-0.074673518538475,0.0,0.0,0.0,-0.0191570669412612,60.0,22.410106658935547,0.0,-9.774191767064624e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,299.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.748291015625,0.0,0.0,0.0001123629554058,299.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675170898437,0.0,0.0,0.0001183236017823,299.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8198547363281,0.0,0.0,8.739340410102159e-05,299.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266540527344,0.0,0.0,0.0001183236017823,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67315673828125,0.0,0.0,0.0005612762179225,290.3274841308594,294.1499938964844,300.56610107421875,297.3352966308594,300.02642822265625,300.5999450683594,287.6585693359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011972013162449,6.469666459452128e-06,0.0011907316511496,-0.0746371075510978,0.0,0.0,0.0,-0.0191501211374998,60.0,22.408336639404297,0.0,-9.772235642913077e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,299.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.748291015625,0.0,0.0,0.0001123629554058,299.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675170898437,0.0,0.0,0.0001183236017823,299.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8198547363281,0.0,0.0,8.739340410102159e-05,299.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266540527344,0.0,0.0,0.0001183236017823,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67315673828125,0.0,0.0,0.0005612762179225,290.3274841308594,294.1499938964844,300.56610107421875,297.3352966308594,300.02642822265625,300.5999450683594,287.6585693359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011972013162449,6.469666459452128e-06,0.0011907316511496,-0.0746371075510978,0.0,0.0,0.0,-0.0191501211374998,60.0,22.408336639404297,0.0,-9.772235642913077e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
