time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17706300,299.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.730712890625,0.0,0.0,0.0001123568727052,299.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74981689453125,0.0,0.0,0.0001183171989396,299.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017578125,0.0,0.0,8.738868200452998e-05,299.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7092590332031,0.0,0.0,0.0001183171989396,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561584472656,0.0,0.0,0.0005612458335235,290.3069152832031,294.1499938964844,300.5431823730469,297.34259033203125,300.0319519042969,300.5774841308594,287.66680908203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011971365893259,6.467973435064778e-06,0.0011906685540452,-0.0746174380183219,0.0,0.0,0.0,-0.0191463697701692,60.0,22.408063888549805,0.0,-9.771179065865e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,299.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132568359375,0.0,0.0,0.0001123505862778,299.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322082519531,0.0,0.0,0.0001183105778181,299.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78375244140625,0.0,0.0,8.738379256101325e-05,299.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919250488281,0.0,0.0,0.0001183105778181,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63922119140625,0.0,0.0,0.0005612144595943,290.2864990234375,294.1499938964844,300.5200500488281,297.3499450683594,300.0371398925781,300.55474853515625,287.6750183105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011970696505159,6.466223112511216e-06,0.0011906034778803,-0.0745970979332923,0.0,0.0,0.0,-0.0191424898803234,60.0,22.4080753326416,0.0,-9.770086961680137e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,299.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785583496094,0.0,0.0,0.0001123374968301,299.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972351074219,0.0,0.0,0.0001182967898785,299.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480163574219,0.0,0.0,8.73736062203534e-05,299.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575622558594,0.0,0.0,0.0001182967898785,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6056213378906,0.0,0.0,0.0005611490341834,290.24615478515625,294.1499938964844,300.4731750488281,297.3646240234375,300.04669189453125,300.50860595703125,287.6914367675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011969303013756,6.462576493504457e-06,0.0011904677376151,-0.0745547264814376,0.0,0.0,0.0,-0.019134409725666,60.0,22.40847587585449,0.0,-9.767811803840233e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,299.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785583496094,0.0,0.0,0.0001123374968301,299.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972351074219,0.0,0.0,0.0001182967898785,299.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480163574219,0.0,0.0,8.73736062203534e-05,299.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575622558594,0.0,0.0,0.0001182967898785,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6056213378906,0.0,0.0,0.0005611490341834,290.24615478515625,294.1499938964844,300.4731750488281,297.3646240234375,300.04669189453125,300.50860595703125,287.6914367675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011969303013756,6.462576493504457e-06,0.0011904677376151,-0.0745547264814376,0.0,0.0,0.0,-0.019134409725666,60.0,22.40847587585449,0.0,-9.767811803840233e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,299.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441955566406,0.0,0.0,0.0001123240217566,299.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66259765625,0.0,0.0,0.0001182826017611,299.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.712646484375,0.0,0.0,8.736312884138897e-05,299.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62353515625,0.0,0.0,0.0001182826017611,299.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5723571777344,0.0,0.0,0.0005610817461274,290.2064208984375,294.1499938964844,300.42578125,297.37908935546875,300.0549621582031,300.4617004394531,287.70782470703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011967867612838,6.45882300887024e-06,0.0011903279228135,-0.0745111107826232,0.0,0.0,0.0,-0.0191260911524295,60.0,22.409067153930664,0.0,-9.765469854983166e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,299.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441955566406,0.0,0.0,0.0001123240217566,299.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66259765625,0.0,0.0,0.0001182826017611,299.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.712646484375,0.0,0.0,8.736312884138897e-05,299.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62353515625,0.0,0.0,0.0001182826017611,299.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5723571777344,0.0,0.0,0.0005610817461274,290.2064208984375,294.1499938964844,300.42578125,297.37908935546875,300.0549621582031,300.4617004394531,287.70782470703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011967867612838,6.45882300887024e-06,0.0011903279228135,-0.0745111107826232,0.0,0.0,0.0,-0.0191260911524295,60.0,22.409067153930664,0.0,-9.765469854983166e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,299.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102294921875,0.0,0.0,0.0001123105248552,299.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283569335937,0.0,0.0,0.0001182683918159,299.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776428222656,0.0,0.0,8.73526296345517e-05,299.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58984375,0.0,0.0,0.0001182683918159,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394592285156,0.0,0.0,0.0005610143416561,290.1673278808594,294.1499938964844,300.378173828125,297.3930969238281,300.06201171875,300.41436767578125,287.72418212890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011966431047767,6.455064067267813e-06,0.0011901879915967,-0.0744674354791641,0.0,0.0,0.0,-0.0191177614033222,60.0,22.409263610839844,0.0,-9.76312506395516e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,299.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102294921875,0.0,0.0,0.0001123105248552,299.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283569335937,0.0,0.0,0.0001182683918159,299.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776428222656,0.0,0.0,8.73526296345517e-05,299.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58984375,0.0,0.0,0.0001182683918159,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394592285156,0.0,0.0,0.0005610143416561,290.1673278808594,294.1499938964844,300.378173828125,297.3930969238281,300.06201171875,300.41436767578125,287.72418212890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011966431047767,6.455064067267813e-06,0.0011901879915967,-0.0744674354791641,0.0,0.0,0.0,-0.0191177614033222,60.0,22.409263610839844,0.0,-9.76312506395516e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,299.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765991210937,0.0,0.0,0.0001122973626479,299.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.594482421875,0.0,0.0,0.0001182545311166,299.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430358886719,0.0,0.0,8.734239236218855e-05,299.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565490722656,0.0,0.0,0.0001182545311166,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.50689697265625,0.0,0.0,0.0005609485669992,290.1288757324219,294.1499938964844,300.3305969238281,297.4063720703125,300.0678405761719,300.3669128417969,287.7405090332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011965029407292,6.451398803619668e-06,0.0011900515528395,-0.0744248479604721,0.0,0.0,0.0,-0.0191096384078264,60.0,22.4084529876709,0.0,-9.76083924797422e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,299.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765991210937,0.0,0.0,0.0001122973626479,299.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.594482421875,0.0,0.0,0.0001182545311166,299.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430358886719,0.0,0.0,8.734239236218855e-05,299.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565490722656,0.0,0.0,0.0001182545311166,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.50689697265625,0.0,0.0,0.0005609485669992,290.1288757324219,294.1499938964844,300.3305969238281,297.4063720703125,300.0678405761719,300.3669128417969,287.7405090332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011965029407292,6.451398803619668e-06,0.0011900515528395,-0.0744248479604721,0.0,0.0,0.0,-0.0191096384078264,60.0,22.4084529876709,0.0,-9.76083924797422e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,299.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599670410156,0.0,0.0,0.0001122910398407,299.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.57769775390625,0.0,0.0,0.0001182478663395,299.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259155273437,0.0,0.0,8.733747381484136e-05,299.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400390625,0.0,0.0,0.0001182478663395,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4907531738281,0.0,0.0,0.0005609169602394,290.10992431640625,294.1499938964844,300.30694580078125,297.4126892089844,300.0702514648437,300.3432006835937,287.7486877441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011964356526732,6.449636657634983e-06,0.0011899860110133,-0.0744043663144111,0.0,0.0,0.0,-0.0191057343035936,60.0,22.407453536987305,0.0,-9.759740038361997e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,299.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434265136719,0.0,0.0,0.0001122849498642,299.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.56103515625,0.0,0.0,0.0001182414562208,299.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6088562011719,0.0,0.0,8.733273716643453e-05,299.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5236511230469,0.0,0.0,0.0001182414562208,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747314453125,0.0,0.0,0.0005608865758404,290.09112548828125,294.1499938964844,300.28338623046875,297.418701171875,300.07232666015625,300.3196105957031,287.7568359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011963708093389,6.447940904763527e-06,0.0011899229139089,-0.0743846669793129,0.0,0.0,0.0,-0.0191019754856824,60.0,22.40597343444824,0.0,-9.758682750771189e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,299.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51055908203125,0.0,0.0,0.000112273482955,299.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52789306640625,0.0,0.0,0.0001182293781312,299.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750427246094,0.0,0.0,8.732381684239954e-05,299.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910583496094,0.0,0.0,0.0001182293781312,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.44287109375,0.0,0.0,0.000560829299502,290.0539245605469,294.1499938964844,300.2368469238281,297.4298400878906,300.0758361816406,300.272705078125,287.77313232421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011962486896663,6.444746759370901e-06,0.00118980393745,-0.074347548186779,0.0,0.0,0.0,-0.0190948974341154,60.0,22.40163803100586,0.0,-9.756690388940117e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,299.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51055908203125,0.0,0.0,0.000112273482955,299.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52789306640625,0.0,0.0,0.0001182293781312,299.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750427246094,0.0,0.0,8.732381684239954e-05,299.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910583496094,0.0,0.0,0.0001182293781312,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.44287109375,0.0,0.0,0.000560829299502,290.0539245605469,294.1499938964844,300.2368469238281,297.4298400878906,300.0758361816406,300.272705078125,287.77313232421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011962486896663,6.444746759370901e-06,0.00118980393745,-0.074347548186779,0.0,0.0,0.0,-0.0190948974341154,60.0,22.40163803100586,0.0,-9.756690388940117e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,299.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47808837890625,0.0,0.0,0.000112263536721,299.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.49517822265625,0.0,0.0,0.0001182189080282,299.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5416259765625,0.0,0.0,8.731608249945566e-05,299.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588928222656,0.0,0.0,0.0001182189080282,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114074707031,0.0,0.0,0.0005607795901596,290.01739501953125,294.1499938964844,300.1911926269531,297.4395751953125,300.0781555175781,300.2265930175781,287.7893981933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011961428681388,6.441977802751353e-06,0.0011897009098902,-0.0743153765797615,0.0,0.0,0.0,-0.0190887618809938,60.0,22.39437484741211,0.0,-9.754964480634953e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,299.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47808837890625,0.0,0.0,0.000112263536721,299.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.49517822265625,0.0,0.0,0.0001182189080282,299.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5416259765625,0.0,0.0,8.731608249945566e-05,299.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588928222656,0.0,0.0,0.0001182189080282,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114074707031,0.0,0.0,0.0005607795901596,290.01739501953125,294.1499938964844,300.1911926269531,297.4395751953125,300.0781555175781,300.2265930175781,287.7893981933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011961428681388,6.441977802751353e-06,0.0011897009098902,-0.0743153765797615,0.0,0.0,0.0,-0.0190887618809938,60.0,22.39437484741211,0.0,-9.754964480634953e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,299.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.446044921875,0.0,0.0,0.000112255635031,299.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.462890625,0.0,0.0,0.0001182105843327,299.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086364746094,0.0,0.0,8.730993431527168e-05,299.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271240234375,0.0,0.0,0.0001182105843327,299.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3803405761719,0.0,0.0,0.0005607401253655,289.9815979003906,294.1499938964844,300.14678955078125,297.4476928710937,300.0793151855469,300.181640625,287.8056640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011960586998611,6.439776825573063e-06,0.0011896189535036,-0.0742897987365722,0.0,0.0,0.0,-0.019083883613348,60.0,22.383525848388672,0.0,-9.753591712069465e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,299.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.446044921875,0.0,0.0,0.000112255635031,299.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.462890625,0.0,0.0,0.0001182105843327,299.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086364746094,0.0,0.0,8.730993431527168e-05,299.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271240234375,0.0,0.0,0.0001182105843327,299.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3803405761719,0.0,0.0,0.0005607401253655,289.9815979003906,294.1499938964844,300.14678955078125,297.4476928710937,300.0793151855469,300.181640625,287.8056640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011960586998611,6.439776825573063e-06,0.0011896189535036,-0.0742897987365722,0.0,0.0,0.0,-0.019083883613348,60.0,22.383525848388672,0.0,-9.753591712069465e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,299.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144287109375,0.0,0.0,0.0001122500616475,299.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310302734375,0.0,0.0,0.0001182047199108,299.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761047363281,0.0,0.0,8.730560512049124e-05,299.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3957824707031,0.0,0.0,0.0001182047199108,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497009277344,0.0,0.0,0.0005607123021036,289.94647216796875,294.1499938964844,300.1038818359375,297.4539794921875,300.0793762207031,300.1381530761719,287.8218994140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011959994444623,6.438227501348592e-06,0.001189561211504,-0.0742717906832695,0.0,0.0,0.0,-0.0190804507583379,60.0,22.36867904663086,0.0,-9.752626084491568e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,299.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144287109375,0.0,0.0,0.0001122500616475,299.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310302734375,0.0,0.0,0.0001182047199108,299.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761047363281,0.0,0.0,8.730560512049124e-05,299.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3957824707031,0.0,0.0,0.0001182047199108,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497009277344,0.0,0.0,0.0005607123021036,289.94647216796875,294.1499938964844,300.1038818359375,297.4539794921875,300.0793762207031,300.1381530761719,287.8218994140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011959994444623,6.438227501348592e-06,0.001189561211504,-0.0742717906832695,0.0,0.0,0.0,-0.0190804507583379,60.0,22.36867904663086,0.0,-9.752626084491568e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,299.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988037109375,0.0,0.0,0.0001122484827646,299.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.415283203125,0.0,0.0,0.0001182030609925,299.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600524902344,0.0,0.0,8.730437548365444e-05,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3803100585937,0.0,0.0,0.0001182030609925,299.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33453369140625,0.0,0.0,0.0005607044440694,289.92919921875,294.1499938964844,300.0830993652344,297.45635986328125,300.0789794921875,300.1171875,287.8300170898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011959830299019,6.437789124902338e-06,0.0011895452626049,-0.0742666944861412,0.0,0.0,0.0,-0.0190794803202152,60.0,22.35922241210937,0.0,-9.7523525255383e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,299.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832702636719,0.0,0.0,0.0001122473186114,299.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39959716796875,0.0,0.0,0.0001182018313556,299.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4440612792969,0.0,0.0,8.730347326491028e-05,299.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648986816406,0.0,0.0,0.0001182018313556,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194580078125,0.0,0.0,0.0005606986233033,289.9120483398437,294.1499938964844,300.06280517578125,297.4582214355469,300.07843017578125,300.09649658203125,287.838134765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011959708062931,6.4374657995358575e-06,0.0011895333882421,-0.0742629393935203,0.0,0.0,0.0,-0.0190787650644779,60.0,22.349084854125977,0.0,-9.752150731401345e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,299.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523254394531,0.0,0.0,0.0001122464382206,299.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684387207031,0.0,0.0,0.0001182009000331,299.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122009277344,0.0,0.0,8.730278204893693e-05,299.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.334228515625,0.0,0.0,0.0001182009000331,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894592285156,0.0,0.0,0.000560694199521,289.8780212402344,294.1499938964844,300.0238037109375,297.4602355957031,300.0769958496094,300.05596923828125,287.8543395996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011959610274061,6.43722069071373e-06,0.0011895237257704,-0.0742600932717323,0.0,0.0,0.0,-0.0190782193094491,60.0,22.326723098754883,0.0,-9.751997964713156e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,299.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523254394531,0.0,0.0,0.0001122464382206,299.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684387207031,0.0,0.0,0.0001182009000331,299.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122009277344,0.0,0.0,8.730278204893693e-05,299.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.334228515625,0.0,0.0,0.0001182009000331,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894592285156,0.0,0.0,0.000560694199521,289.8780212402344,294.1499938964844,300.0238037109375,297.4602355957031,300.0769958496094,300.05596923828125,287.8543395996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011959610274061,6.43722069071373e-06,0.0011895237257704,-0.0742600932717323,0.0,0.0,0.0,-0.0190782193094491,60.0,22.326723098754883,0.0,-9.751997964713156e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,299.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218078613281,0.0,0.0,0.0001122495523304,299.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3376770019531,0.0,0.0,0.00011820418149,299.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807983398437,0.0,0.0,8.730520494282246e-05,299.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.303955078125,0.0,0.0,0.00011820418149,299.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598571777344,0.0,0.0,0.0005607097409665,289.8446350097656,294.1499938964844,299.9871826171875,297.4598083496094,300.07470703125,300.0180358886719,287.8705444335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011959942057728,6.438091077143326e-06,0.0011895562056452,-0.0742702037096023,0.0,0.0,0.0,-0.0190801471471786,60.0,22.2981185913086,0.0,-9.752540819363277e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,299.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218078613281,0.0,0.0,0.0001122495523304,299.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3376770019531,0.0,0.0,0.00011820418149,299.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807983398437,0.0,0.0,8.730520494282246e-05,299.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.303955078125,0.0,0.0,0.00011820418149,299.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598571777344,0.0,0.0,0.0005607097409665,289.8446350097656,294.1499938964844,299.9871826171875,297.4598083496094,300.07470703125,300.0180358886719,287.8705444335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011959942057728,6.438091077143326e-06,0.0011895562056452,-0.0742702037096023,0.0,0.0,0.0,-0.0190801471471786,60.0,22.2981185913086,0.0,-9.752540819363277e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,299.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29156494140625,0.0,0.0,0.0001122557659982,299.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.30718994140625,0.0,0.0,0.0001182107225758,299.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497009277344,0.0,0.0,8.731003617867827e-05,299.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27398681640625,0.0,0.0,0.0001182107225758,299.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.23052978515625,0.0,0.0,0.0005607407656498,289.8117370605469,294.1499938964844,299.9532470703125,297.45672607421875,300.0719299316406,299.98211669921875,287.8867492675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011960604460909,6.4398250287922565e-06,0.0011896206997334,-0.074290357530117,0.0,0.0,0.0,-0.0190839916467666,60.0,22.26484680175781,0.0,-9.753622265407105e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,299.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29156494140625,0.0,0.0,0.0001122557659982,299.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.30718994140625,0.0,0.0,0.0001182107225758,299.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497009277344,0.0,0.0,8.731003617867827e-05,299.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27398681640625,0.0,0.0,0.0001182107225758,299.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.23052978515625,0.0,0.0,0.0005607407656498,289.8117370605469,294.1499938964844,299.9532470703125,297.45672607421875,300.0719299316406,299.98211669921875,287.8867492675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011960604460909,6.4398250287922565e-06,0.0011896206997334,-0.074290357530117,0.0,0.0,0.0,-0.0190839916467666,60.0,22.26484680175781,0.0,-9.753622265407105e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,299.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26171875,0.0,0.0,0.0001122664762078,299.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2771301269531,0.0,0.0,0.0001182220075861,299.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190002441406,0.0,0.0,8.731837442610413e-05,299.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.244384765625,0.0,0.0,0.0001182220075861,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015686035156,0.0,0.0,0.0005607943166978,289.7794189453125,294.1499938964844,299.9222412109375,297.4508361816406,300.0685119628906,299.9493103027344,287.9029235839844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001196174765937,6.442814083129633e-06,0.0011897319927811,-0.0743250921368599,0.0,0.0,0.0,-0.0190906152129173,60.0,22.224693298339844,0.0,-9.755485308460268e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,299.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26171875,0.0,0.0,0.0001122664762078,299.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2771301269531,0.0,0.0,0.0001182220075861,299.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190002441406,0.0,0.0,8.731837442610413e-05,299.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.244384765625,0.0,0.0,0.0001182220075861,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015686035156,0.0,0.0,0.0005607943166978,289.7794189453125,294.1499938964844,299.9222412109375,297.4508361816406,300.0685119628906,299.9493103027344,287.9029235839844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001196174765937,6.442814083129633e-06,0.0011897319927811,-0.0743250921368599,0.0,0.0,0.0,-0.0190906152129173,60.0,22.224693298339844,0.0,-9.755485308460268e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,299.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469482421875,0.0,0.0,0.000112273650302,299.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2622375488281,0.0,0.0,0.0001182295600301,299.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038024902344,0.0,0.0,8.732394780963659e-05,299.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.229736328125,0.0,0.0,0.0001182295600301,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1872253417969,0.0,0.0,0.0005608301144093,289.7635192871094,294.1499938964844,299.907958984375,297.44677734375,300.0666198730469,299.9342041015625,287.9109802246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011962517164647,6.444814516726183e-06,0.0011898069642484,-0.0743483379483223,0.0,0.0,0.0,-0.0190950501710176,60.0,22.20183181762696,0.0,-9.75673302150426e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,299.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23223876953125,0.0,0.0,0.0001122816465795,299.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474060058594,0.0,0.0,0.000118237985589,299.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886962890625,0.0,0.0,8.733016875339672e-05,299.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151794433594,0.0,0.0,0.000118237985589,299.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729736328125,0.0,0.0,0.0005608701030723,289.7477111816406,294.1499938964844,299.89453125,297.4419250488281,300.06463623046875,299.919677734375,287.9190673828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011963371653109,6.447045052482281e-06,0.0011898900847882,-0.0743742510676384,0.0,0.0,0.0,-0.0190999936312437,60.0,22.177743911743164,0.0,-9.758123553638145e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,299.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030029296875,0.0,0.0,0.0001123002148233,299.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21795654296875,0.0,0.0,0.0001182575288112,299.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586364746094,0.0,0.0,8.734461152926087e-05,299.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861877441406,0.0,0.0,0.0001182575288112,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14459228515625,0.0,0.0,0.0005609628278762,289.71636962890625,294.1499938964844,299.870361328125,297.42974853515625,300.0604858398437,299.892333984375,287.9352111816406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011965342564508,6.4522214415774215e-06,0.0011900819372385,-0.0744343996047973,0.0,0.0,0.0,-0.0191114600747823,60.0,22.12602424621582,0.0,-9.761352259829437e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,299.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030029296875,0.0,0.0,0.0001123002148233,299.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21795654296875,0.0,0.0,0.0001182575288112,299.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586364746094,0.0,0.0,8.734461152926087e-05,299.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861877441406,0.0,0.0,0.0001182575288112,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14459228515625,0.0,0.0,0.0005609628278762,289.71636962890625,294.1499938964844,299.870361328125,297.42974853515625,300.0604858398437,299.892333984375,287.9352111816406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011965342564508,6.4522214415774215e-06,0.0011900819372385,-0.0744343996047973,0.0,0.0,0.0,-0.0191114600747823,60.0,22.12602424621582,0.0,-9.761352259829437e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,299.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742248535156,0.0,0.0,0.0001123228139476,299.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18896484375,0.0,0.0,0.0001182813357445,299.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290344238281,0.0,0.0,8.736219024285674e-05,299.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576538085937,0.0,0.0,0.0001182813357445,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166687011719,0.0,0.0,0.0005610757507383,289.6856994628906,294.1499938964844,299.8500061035156,297.4141540527344,300.0559387207031,299.8697814941406,287.95135498046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001196775236167,6.458523785113357e-06,0.0011903167469426,-0.0745076313614845,0.0,0.0,0.0,-0.0191254280507564,60.0,22.064678192138672,0.0,-9.765282982243664e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,299.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742248535156,0.0,0.0,0.0001123228139476,299.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18896484375,0.0,0.0,0.0001182813357445,299.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290344238281,0.0,0.0,8.736219024285674e-05,299.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576538085937,0.0,0.0,0.0001182813357445,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166687011719,0.0,0.0,0.0005610757507383,289.6856994628906,294.1499938964844,299.8500061035156,297.4141540527344,300.0559387207031,299.8697814941406,287.95135498046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001196775236167,6.458523785113357e-06,0.0011903167469426,-0.0745076313614845,0.0,0.0,0.0,-0.0191254280507564,60.0,22.064678192138672,0.0,-9.765282982243664e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,299.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458435058594,0.0,0.0,0.0001123323090723,299.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603698730469,0.0,0.0,0.0001182913329103,299.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1998596191406,0.0,0.0,8.736957533983514e-05,299.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1295166015625,0.0,0.0,0.0001182913329103,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0891418457031,0.0,0.0,0.0005611231317743,289.6557006835937,294.1499938964844,299.8334655761719,297.3971862792969,300.0511474609375,299.85125732421875,287.9674377441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011968766339123,6.461171778937569e-06,0.0011904154671356,-0.0745384022593498,0.0,0.0,0.0,-0.0191312972456216,60.0,21.99798583984375,0.0,-9.76693570464704e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,299.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458435058594,0.0,0.0,0.0001123323090723,299.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603698730469,0.0,0.0,0.0001182913329103,299.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1998596191406,0.0,0.0,8.736957533983514e-05,299.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1295166015625,0.0,0.0,0.0001182913329103,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0891418457031,0.0,0.0,0.0005611231317743,289.6557006835937,294.1499938964844,299.8334655761719,297.3971862792969,300.0511474609375,299.85125732421875,287.9674377441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011968766339123,6.461171778937569e-06,0.0011904154671356,-0.0745384022593498,0.0,0.0,0.0,-0.0191312972456216,60.0,21.99798583984375,0.0,-9.76693570464704e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,299.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11773681640625,0.0,0.0,0.000112328751129,299.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1320495605469,0.0,0.0,0.0001182875857921,299.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17095947265625,0.0,0.0,8.736681047594175e-05,299.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016540527344,0.0,0.0,0.0001182875857921,299.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618896484375,0.0,0.0,0.0005611053784377,289.6260986328125,294.1499938964844,299.8203430175781,297.3810119628906,300.0462951660156,299.8350524902344,287.9835510253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011968412436544,6.460182703449391e-06,0.0011903810082003,-0.0745269060134887,0.0,0.0,0.0,-0.0191291160881519,60.0,21.929149627685547,0.0,-9.766318243009665e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
