time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708640,299.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11773681640625,0.0,0.0,0.000112328751129,299.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1320495605469,0.0,0.0,0.0001182875857921,299.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17095947265625,0.0,0.0,8.736681047594175e-05,299.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016540527344,0.0,0.0,0.0001182875857921,299.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618896484375,0.0,0.0,0.0005611053784377,289.6260986328125,294.1499938964844,299.8203430175781,297.3810119628906,300.0462951660156,299.8350524902344,287.9835510253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011968412436544,6.460182703449391e-06,0.0011903810082003,-0.0745269060134887,0.0,0.0,0.0,-0.0191291160881519,60.0,21.929149627685547,0.0,-9.766318243009665e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,299.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.103759765625,0.0,0.0,0.000112321555207,299.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.11798095703125,0.0,0.0,0.0001182800042442,299.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565856933594,0.0,0.0,8.736120798857883e-05,299.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877990722656,0.0,0.0,0.0001182800042442,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0483093261719,0.0,0.0,0.0005610694061033,289.6113586425781,294.1499938964844,299.81500244140625,297.3731689453125,300.0438232421875,299.8277893066406,287.9915771484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011967619648203,6.4581772676319815e-06,0.0011903037084266,-0.0745036080479621,0.0,0.0,0.0,-0.0191246606409549,60.0,21.893632888793945,0.0,-9.76506697725199e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,299.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899353027344,0.0,0.0,0.0001123051697504,299.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040344238281,0.0,0.0,0.0001182627456728,299.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1423645019531,0.0,0.0,8.734846051083878e-05,299.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740661621094,0.0,0.0,0.0001182627456728,299.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348815917969,0.0,0.0,0.000560987566132,289.5968933105469,294.1499938964844,299.8103942871094,297.36553955078125,300.0413513183594,299.8219909667969,287.9996337890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011965869925916,6.453610239987029e-06,0.0011901333928108,-0.0744505450129509,0.0,0.0,0.0,-0.0191145371645689,60.0,21.85683822631836,0.0,-9.762218411424328e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,299.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624389648437,0.0,0.0,0.0001122640242101,299.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763244628906,0.0,0.0,0.0001182194173452,299.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141052246094,0.0,0.0,8.73164608492516e-05,299.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468139648437,0.0,0.0,0.0001182194173452,299.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081787109375,0.0,0.0,0.0005607820348814,289.56817626953125,294.1499938964844,299.80340576171875,297.3507080078125,300.036376953125,299.81182861328125,288.01568603515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001196151250042,6.4421442402817775e-06,0.0011897090589627,-0.0743173062801361,0.0,0.0,0.0,-0.0190891399979591,60.0,21.782209396362305,0.0,-9.755067509331641e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,299.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624389648437,0.0,0.0,0.0001122640242101,299.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763244628906,0.0,0.0,0.0001182194173452,299.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141052246094,0.0,0.0,8.73164608492516e-05,299.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468139648437,0.0,0.0,0.0001182194173452,299.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081787109375,0.0,0.0,0.0005607820348814,289.56817626953125,294.1499938964844,299.80340576171875,297.3507080078125,300.036376953125,299.81182861328125,288.01568603515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001196151250042,6.4421442402817775e-06,0.0011897090589627,-0.0743173062801361,0.0,0.0,0.0,-0.0190891399979591,60.0,21.782209396362305,0.0,-9.755067509331641e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,299.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03564453125,0.0,0.0,0.0001121939130825,299.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04931640625,0.0,0.0,0.0001181455882033,299.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865478515625,0.0,0.0,8.72619275469333e-05,299.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.020263671875,0.0,0.0,0.0001181455882033,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.982177734375,0.0,0.0,0.0005604317993856,289.5404968261719,294.1499938964844,299.799072265625,297.33648681640625,300.0314636230469,299.8064880371094,288.0317077636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011954020010307,6.422604201361537e-06,0.0011889794841408,-0.0740902423858642,0.0,0.0,0.0,-0.019045827910304,60.0,21.704296112060547,0.0,-9.742888096297977e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,299.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03564453125,0.0,0.0,0.0001121939130825,299.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04931640625,0.0,0.0,0.0001181455882033,299.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865478515625,0.0,0.0,8.72619275469333e-05,299.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.020263671875,0.0,0.0,0.0001181455882033,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.982177734375,0.0,0.0,0.0005604317993856,289.5404968261719,294.1499938964844,299.799072265625,297.33648681640625,300.0314636230469,299.8064880371094,288.0317077636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011954020010307,6.422604201361537e-06,0.0011889794841408,-0.0740902423858642,0.0,0.0,0.0,-0.019045827910304,60.0,21.704296112060547,0.0,-9.742888096297977e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,299.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216369628906,0.0,0.0,0.0001121615860029,299.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03521728515625,0.0,0.0,0.0001181115512736,299.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721740722656,0.0,0.0,8.723678911337629e-05,299.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063781738281,0.0,0.0,0.0001181115512736,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9685974121094,0.0,0.0,0.0005602703313343,289.5260009765625,294.1499938964844,299.7978210449219,297.32928466796875,300.0289306640625,299.8033142089844,288.0400390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011950593907386,6.413596111087827e-06,0.0011886458378285,-0.0739855617284774,0.0,0.0,0.0,-0.0190258733928203,60.0,21.664152145385746,0.0,-9.737275519228208e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,299.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090637207031,0.0,0.0,0.0001121173409046,299.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225524902344,0.0,0.0,0.000118064956041,299.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592346191406,0.0,0.0,8.72023738338612e-05,299.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.993896484375,0.0,0.0,0.000118064956041,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563903808594,0.0,0.0,0.0005600493168458,289.5131225585937,294.1499938964844,299.7972106933594,297.3227844238281,300.02667236328125,299.8023681640625,288.0476989746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011945894220843,6.401264272426488e-06,0.001188188092783,-0.0738422498106956,0.0,0.0,0.0,-0.0189985521137714,60.0,21.625518798828125,0.0,-9.729595262797377e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,299.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9827880859375,0.0,0.0,0.0001120247179642,299.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960632324219,0.0,0.0,0.0001179674218292,299.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322265625,0.0,0.0,8.713033457752317e-05,299.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96783447265625,0.0,0.0,0.0001179674218292,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9308776855469,0.0,0.0,0.0005595866823568,289.48614501953125,294.1499938964844,299.7975158691406,297.3095397949219,300.0219421386719,299.8002319335937,288.0636901855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011936019873246,6.37545144854812e-06,0.0011872266186401,-0.0735422596335411,0.0,0.0,0.0,-0.0189413465559482,60.0,21.54493904113769,0.0,-9.713527759913633e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,299.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9827880859375,0.0,0.0,0.0001120247179642,299.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960632324219,0.0,0.0,0.0001179674218292,299.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322265625,0.0,0.0,8.713033457752317e-05,299.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96783447265625,0.0,0.0,0.0001179674218292,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9308776855469,0.0,0.0,0.0005595866823568,289.48614501953125,294.1499938964844,299.7975158691406,297.3095397949219,300.0219421386719,299.8002319335937,288.0636901855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011936019873246,6.37545144854812e-06,0.0011872266186401,-0.0735422596335411,0.0,0.0,0.0,-0.0189413465559482,60.0,21.54493904113769,0.0,-9.713527759913633e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,299.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.96978759765625,0.0,0.0,0.0001119709195336,299.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.98297119140625,0.0,0.0,0.0001179107639472,299.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.01885986328125,0.0,0.0,8.7088490545284e-05,299.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549560546875,0.0,0.0,0.0001179107639472,299.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91827392578125,0.0,0.0,0.0005593179375864,289.472900390625,294.1499938964844,299.7984313964844,297.30303955078125,300.0196228027344,299.8002624511719,288.0716552734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011930260807275,6.360455245157937e-06,0.0011866657296195,-0.0733679756522178,0.0,0.0,0.0,-0.0189081002026796,60.0,21.50382423400879,0.0,-9.704200465421309e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,299.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95684814453125,0.0,0.0,0.0001119143998948,299.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,0.000117851246614,299.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0055847167969,0.0,0.0,8.70445292093791e-05,299.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.942138671875,0.0,0.0,0.000117851246614,299.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057312011719,0.0,0.0,0.0005590355722233,289.459716796875,294.1499938964844,299.7998046875,297.2966613769531,300.017333984375,299.8006896972656,288.07965087890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011924240970984,6.3447027969232295e-06,0.0011860793456435,-0.0731848925352096,0.0,0.0,0.0,-0.018873194232583,60.0,21.46231842041016,0.0,-9.694407054894329e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,299.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9312438964844,0.0,0.0,0.0001117933934438,299.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94415283203125,0.0,0.0,0.0001177238300442,299.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.979248046875,0.0,0.0,8.695042197359726e-05,299.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9167175292969,0.0,0.0,0.0001177238300442,299.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.880859375,0.0,0.0,0.0005584311438724,289.4337158203125,294.1499938964844,299.8038024902344,297.2841186523437,300.0129089355469,299.8026428222656,288.0955810546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011911368928849,6.31097918812884e-06,0.0011848259018734,-0.0727929025888443,0.0,0.0,0.0,-0.0187984704971313,60.0,21.37837219238281,0.0,-9.673455991787705e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,299.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9312438964844,0.0,0.0,0.0001117933934438,299.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94415283203125,0.0,0.0,0.0001177238300442,299.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.979248046875,0.0,0.0,8.695042197359726e-05,299.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9167175292969,0.0,0.0,0.0001177238300442,299.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.880859375,0.0,0.0,0.0005584311438724,289.4337158203125,294.1499938964844,299.8038024902344,297.2841186523437,300.0129089355469,299.8026428222656,288.0955810546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011911368928849,6.31097918812884e-06,0.0011848259018734,-0.0727929025888443,0.0,0.0,0.0,-0.0187984704971313,60.0,21.37837219238281,0.0,-9.673455991787705e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,299.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9063720703125,0.0,0.0,0.0001116527491831,299.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190979003906,0.0,0.0,0.000117575727927,299.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95367431640625,0.0,0.0,8.684102795086801e-05,299.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8920593261719,0.0,0.0,0.000117575727927,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8567199707031,0.0,0.0,0.0005577286356128,289.40875244140625,294.1499938964844,299.80926513671875,297.2718505859375,300.0089111328125,299.8074645996094,288.1114501953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011896366486325,6.271779966482427e-06,0.0011833648895844,-0.0723372399806976,0.0,0.0,0.0,-0.0187115930020809,60.0,21.292112350463867,0.0,-9.649132692857165e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,299.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9063720703125,0.0,0.0,0.0001116527491831,299.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190979003906,0.0,0.0,0.000117575727927,299.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95367431640625,0.0,0.0,8.684102795086801e-05,299.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8920593261719,0.0,0.0,0.000117575727927,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8567199707031,0.0,0.0,0.0005577286356128,289.40875244140625,294.1499938964844,299.80926513671875,297.2718505859375,300.0089111328125,299.8074645996094,288.1114501953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011896366486325,6.271779966482427e-06,0.0011833648895844,-0.0723372399806976,0.0,0.0,0.0,-0.0187115930020809,60.0,21.292112350463867,0.0,-9.649132692857165e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,299.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8816223144531,0.0,0.0,0.0001115096602006,299.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941345214844,0.0,0.0,0.0001174250428448,299.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92822265625,0.0,0.0,8.672973490320146e-05,299.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675231933594,0.0,0.0,0.0001174250428448,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326721191406,0.0,0.0,0.0005570138455368,289.3839416503906,294.1499938964844,299.8159484863281,297.259765625,300.0049743652344,299.8125305175781,288.1273193359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011881147511303,6.231899533304386e-06,0.0011818828061223,-0.0718735978007316,0.0,0.0,0.0,-0.0186232291162014,60.0,21.20538330078125,0.0,-9.624417884879224e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,299.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8816223144531,0.0,0.0,0.0001115096602006,299.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941345214844,0.0,0.0,0.0001174250428448,299.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92822265625,0.0,0.0,8.672973490320146e-05,299.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675231933594,0.0,0.0,0.0001174250428448,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326721191406,0.0,0.0,0.0005570138455368,289.3839416503906,294.1499938964844,299.8159484863281,297.259765625,300.0049743652344,299.8125305175781,288.1273193359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011881147511303,6.231899533304386e-06,0.0011818828061223,-0.0718735978007316,0.0,0.0,0.0,-0.0186232291162014,60.0,21.20538330078125,0.0,-9.624417884879224e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,299.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8572082519531,0.0,0.0,0.0001113541511585,299.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695373535156,0.0,0.0,0.0001172612828668,299.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.90313720703125,0.0,0.0,8.660878665978089e-05,299.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84332275390625,0.0,0.0,0.0001172612828668,299.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089599609375,0.0,0.0,0.0005562370643019,289.359619140625,294.1499938964844,299.8236083984375,297.247802734375,300.00128173828125,299.8189697265625,288.1431579589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011864564148709,6.188558018038748e-06,0.0011802678927779,-0.0713696777820587,0.0,0.0,0.0,-0.0185271743685007,60.0,21.11695671081543,0.0,-9.597594186061545e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,299.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8572082519531,0.0,0.0,0.0001113541511585,299.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695373535156,0.0,0.0,0.0001172612828668,299.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.90313720703125,0.0,0.0,8.660878665978089e-05,299.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84332275390625,0.0,0.0,0.0001172612828668,299.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089599609375,0.0,0.0,0.0005562370643019,289.359619140625,294.1499938964844,299.8236083984375,297.247802734375,300.00128173828125,299.8189697265625,288.1431579589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011864564148709,6.188558018038748e-06,0.0011802678927779,-0.0713696777820587,0.0,0.0,0.0,-0.0185271743685007,60.0,21.11695671081543,0.0,-9.597594186061545e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,299.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451843261719,0.0,0.0,0.0001112722020479,299.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8574523925781,0.0,0.0,0.0001171749827335,299.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89080810546875,0.0,0.0,8.654504199512303e-05,299.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8314208984375,0.0,0.0,0.0001171749827335,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973327636719,0.0,0.0,0.0005558276898227,289.3477478027344,294.1499938964844,299.8277282714844,297.2418518066406,299.9995422363281,299.8227233886719,288.15106201171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011855820193886,6.165716513351072e-06,0.0011794163146987,-0.0711040869355201,0.0,0.0,0.0,-0.0184765495359897,60.0,21.07207679748535,0.0,-9.583472859731049e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,299.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.833251953125,0.0,0.0,0.0001111894671339,299.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454284667969,0.0,0.0,0.000117087867693,299.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785095214844,0.0,0.0,8.64807007019408e-05,299.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8195495605469,0.0,0.0,0.000117087867693,299.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78570556640625,0.0,0.0,0.0005554144154302,289.3359375,294.1499938964844,299.8320007324219,297.23590087890625,299.99786376953125,299.8265686035156,288.158935546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011847005225718,6.1426585489243735e-06,0.0011785578681156,-0.070835955440998,0.0,0.0,0.0,-0.0184254515916109,60.0,21.02703666687012,0.0,-9.569227898964529e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,299.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095703125,0.0,0.0,0.0001110203083953,299.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215637207031,0.0,0.0,0.0001169097304227,299.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85418701171875,0.0,0.0,8.634912956040353e-05,299.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.79608154296875,0.0,0.0,0.0001169097304227,299.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7627258300781,0.0,0.0,0.0005545694148167,289.3125915527344,294.1499938964844,299.84088134765625,297.2239990234375,299.9946594238281,299.8345947265625,288.1747131347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011828998103737,6.095510798331816e-06,0.0011768043041229,-0.0702876597642898,0.0,0.0,0.0,-0.0183209795504808,60.0,20.93632698059082,0.0,-9.540134016106094e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,299.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095703125,0.0,0.0,0.0001110203083953,299.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215637207031,0.0,0.0,0.0001169097304227,299.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85418701171875,0.0,0.0,8.634912956040353e-05,299.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.79608154296875,0.0,0.0,0.0001169097304227,299.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7627258300781,0.0,0.0,0.0005545694148167,289.3125915527344,294.1499938964844,299.84088134765625,297.2239990234375,299.9946594238281,299.8345947265625,288.1747131347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011828998103737,6.095510798331816e-06,0.0011768043041229,-0.0702876597642898,0.0,0.0,0.0,-0.0183209795504808,60.0,20.93632698059082,0.0,-9.540134016106094e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,299.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.786376953125,0.0,0.0,0.0001108709402615,299.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982177734375,0.0,0.0,0.000116752438771,299.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8303527832031,0.0,0.0,8.623295434517786e-05,299.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7731018066406,0.0,0.0,0.000116752438771,299.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.740234375,0.0,0.0,0.0005538233090192,289.2899780273437,294.1499938964844,299.8500061035156,297.2120056152344,299.9917907714844,299.8432312011719,288.1904296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011813075980171,6.053881861589616e-06,0.0011752537684515,-0.0698034912347793,0.0,0.0,0.0,-0.0182287227362394,60.0,20.8471622467041,0.0,-9.514482002259685e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,299.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.786376953125,0.0,0.0,0.0001108709402615,299.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982177734375,0.0,0.0,0.000116752438771,299.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8303527832031,0.0,0.0,8.623295434517786e-05,299.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7731018066406,0.0,0.0,0.000116752438771,299.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.740234375,0.0,0.0,0.0005538233090192,289.2899780273437,294.1499938964844,299.8500061035156,297.2120056152344,299.9917907714844,299.8432312011719,288.1904296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011813075980171,6.053881861589616e-06,0.0011752537684515,-0.0698034912347793,0.0,0.0,0.0,-0.0182287227362394,60.0,20.8471622467041,0.0,-9.514482002259685e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,299.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77252197265625,0.0,0.0,0.0001107867210521,299.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78424072265625,0.0,0.0,0.0001166637521237,299.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.81610107421875,0.0,0.0,8.616744889877737e-05,299.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75933837890625,0.0,0.0,0.0001166637521237,299.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7267761230469,0.0,0.0,0.0005534025840461,289.27642822265625,294.1499938964844,299.8554992675781,297.20477294921875,299.9901123046875,299.8484191894531,288.1998596191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011804103851318,6.030408712831559e-06,0.0011743800714612,-0.069530464708805,0.0,0.0,0.0,-0.0181767046451568,60.0,20.794309616088867,0.0,-9.500033115728004e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,299.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635498046875,0.0,0.0,0.0001107380739995,299.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77520751953125,0.0,0.0,0.0001166125293821,299.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.806884765625,0.0,0.0,8.612961391918361e-05,299.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7504577636719,0.0,0.0,0.0001166125293821,299.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71807861328125,0.0,0.0,0.0005531596252694,289.2677917480469,294.1499938964844,299.859130859375,297.1999206542969,299.9891662597656,299.85186767578125,288.2060852050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011798915220424,6.0168513300595805e-06,0.0011738747125491,-0.0693727657198906,0.0,0.0,0.0,-0.0181466583162546,60.0,20.760025024414062,0.0,-9.49169276509565e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,299.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7409362792969,0.0,0.0,0.0001106207782868,299.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7524108886719,0.0,0.0,0.0001164890054496,299.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7836303710937,0.0,0.0,8.603838796261698e-05,299.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72802734375,0.0,0.0,0.0001164890054496,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69610595703125,0.0,0.0,0.0005525737069547,289.2458801269531,294.1499938964844,299.8680114746094,297.1876220703125,299.9866943359375,299.8607177734375,288.22174072265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011786418035626,5.984160452499054e-06,0.0011726577067747,-0.068992480635643,0.0,0.0,0.0,-0.0180742125958204,60.0,20.674545288085938,0.0,-9.471597195442882e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,299.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7409362792969,0.0,0.0,0.0001106207782868,299.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7524108886719,0.0,0.0,0.0001164890054496,299.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7836303710937,0.0,0.0,8.603838796261698e-05,299.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72802734375,0.0,0.0,0.0001164890054496,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69610595703125,0.0,0.0,0.0005525737069547,289.2458801269531,294.1499938964844,299.8680114746094,297.1876220703125,299.9866943359375,299.8607177734375,288.22174072265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011786418035626,5.984160452499054e-06,0.0011726577067747,-0.068992480635643,0.0,0.0,0.0,-0.0180742125958204,60.0,20.674545288085938,0.0,-9.471597195442882e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,299.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298889160156,0.0,0.0,0.0001105620103771,299.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.74127197265625,0.0,0.0,0.0001164271234301,299.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.77227783203125,0.0,0.0,8.599268039688468e-05,299.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7170715332031,0.0,0.0,0.0001164271234301,299.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68536376953125,0.0,0.0,0.0005522801657207,289.2352905273437,294.1499938964844,299.8722839355469,297.181396484375,299.985595703125,299.86492919921875,288.22955322265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011780164204537,5.967782271909528e-06,0.0011720486218109,-0.0688019469380378,0.0,0.0,0.0,-0.0180379208177328,60.0,20.6319580078125,0.0,-9.461536620847256e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,299.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191467285156,0.0,0.0,0.0001104977491195,299.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73046875,0.0,0.0,0.0001163594497484,299.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7612609863281,0.0,0.0,8.594269456807524e-05,299.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064208984375,0.0,0.0,0.0001163594497484,299.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6749572753906,0.0,0.0,0.0005519591504707,289.2251281738281,294.1499938964844,299.8764038085937,297.17510986328125,299.98468017578125,299.86871337890625,288.2373046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011773308506235,5.9498706832528114e-06,0.0011713809799402,-0.0685935690999031,0.0,0.0,0.0,-0.0179982241243124,60.0,20.58856773376465,0.0,-9.450540972011369e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,299.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973876953125,0.0,0.0,0.0001103760878322,299.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70855712890625,0.0,0.0,0.0001162313419627,299.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388916015625,0.0,0.0,8.584807073930278e-05,299.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6848449707031,0.0,0.0,0.0001162313419627,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6538391113281,0.0,0.0,0.0005513514042831,289.2043762207031,294.1499938964844,299.8840637207031,297.1622619628906,299.982666015625,299.876708984375,288.2528381347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011760373599827,5.915965175518068e-06,0.0011701213661581,-0.0681990906596183,0.0,0.0,0.0,-0.0179230999201536,60.0,20.50263977050781,0.0,-9.429744096678405e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,299.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973876953125,0.0,0.0,0.0001103760878322,299.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70855712890625,0.0,0.0,0.0001162313419627,299.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388916015625,0.0,0.0,8.584807073930278e-05,299.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6848449707031,0.0,0.0,0.0001162313419627,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6538391113281,0.0,0.0,0.0005513514042831,289.2043762207031,294.1499938964844,299.8840637207031,297.1622619628906,299.982666015625,299.876708984375,288.2528381347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011760373599827,5.915965175518068e-06,0.0011701213661581,-0.0681990906596183,0.0,0.0,0.0,-0.0179230999201536,60.0,20.50263977050781,0.0,-9.429744096678405e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,299.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758728027344,0.0,0.0,0.0001102424575947,299.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868896484375,0.0,0.0,0.0001160906176664,299.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.716796875,0.0,0.0,8.574413368478417e-05,299.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6635131835937,0.0,0.0,0.0001160906176664,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329650878906,0.0,0.0,0.0005506838788278,289.1839904785156,294.1499938964844,299.8907470703125,297.1490783691406,299.9808044433594,299.88409423828125,288.2683410644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011746131349354,5.878720457985764e-06,0.0011687343940138,-0.0677657350897789,0.0,0.0,0.0,-0.0178405605256557,60.0,20.41499328613281,0.0,-9.40692501671947e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,299.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758728027344,0.0,0.0,0.0001102424575947,299.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868896484375,0.0,0.0,0.0001160906176664,299.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.716796875,0.0,0.0,8.574413368478417e-05,299.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6635131835937,0.0,0.0,0.0001160906176664,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329650878906,0.0,0.0,0.0005506838788278,289.1839904785156,294.1499938964844,299.8907470703125,297.1490783691406,299.9808044433594,299.88409423828125,288.2683410644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011746131349354,5.878720457985764e-06,0.0011687343940138,-0.0677657350897789,0.0,0.0,0.0,-0.0178405605256557,60.0,20.41499328613281,0.0,-9.40692501671947e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,299.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65478515625,0.0,0.0,0.0001100937879527,299.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656188964844,0.0,0.0,0.0001159340608865,299.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6950988769531,0.0,0.0,8.562850416637957e-05,299.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6426086425781,0.0,0.0,0.0001159340608865,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6124572753906,0.0,0.0,0.0005499412654899,289.16412353515625,294.1499938964844,299.8962097167969,297.13543701171875,299.9790954589844,299.8903503417969,288.2838134765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011730280239135,5.837286153109744e-06,0.0011671907268464,-0.0672835782170295,0.0,0.0,0.0,-0.0177487339824438,60.0,20.32473564147949,0.0,-9.381572141364813e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,299.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65478515625,0.0,0.0,0.0001100937879527,299.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656188964844,0.0,0.0,0.0001159340608865,299.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6950988769531,0.0,0.0,8.562850416637957e-05,299.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6426086425781,0.0,0.0,0.0001159340608865,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6124572753906,0.0,0.0,0.0005499412654899,289.16412353515625,294.1499938964844,299.8962097167969,297.13543701171875,299.9790954589844,299.8903503417969,288.2838134765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011730280239135,5.837286153109744e-06,0.0011671907268464,-0.0672835782170295,0.0,0.0,0.0,-0.0177487339824438,60.0,20.32473564147949,0.0,-9.381572141364813e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
