time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710980,299.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63397216796875,0.0,0.0,0.0001099376531783,299.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446838378906,0.0,0.0,0.0001157696460722,299.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737060546875,0.0,0.0,8.550706115784124e-05,299.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219787597656,0.0,0.0,0.0001157696460722,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59228515625,0.0,0.0,0.0005491613410413,289.1446533203125,294.1499938964844,299.90020751953125,297.1213684082031,299.9774780273437,299.8954467773437,288.2992248535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011713649146258,5.793770469608717e-06,0.0011655711568892,-0.0667771622538566,0.0,0.0,0.0,-0.0176523029804229,60.0,20.232419967651367,0.0,-9.3549822111072e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,299.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63397216796875,0.0,0.0,0.0001099376531783,299.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446838378906,0.0,0.0,0.0001157696460722,299.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737060546875,0.0,0.0,8.550706115784124e-05,299.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219787597656,0.0,0.0,0.0001157696460722,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59228515625,0.0,0.0,0.0005491613410413,289.1446533203125,294.1499938964844,299.90020751953125,297.1213684082031,299.9774780273437,299.8954467773437,288.2992248535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011713649146258,5.793770469608717e-06,0.0011655711568892,-0.0667771622538566,0.0,0.0,0.0,-0.0176523029804229,60.0,20.232419967651367,0.0,-9.3549822111072e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,299.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6238098144531,0.0,0.0,0.000109858061478,299.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6343994140625,0.0,0.0,0.0001156858270405,299.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632385253906,0.0,0.0,8.544515731045976e-05,299.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61187744140625,0.0,0.0,0.0001156858270405,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823974609375,0.0,0.0,0.0005487637827172,289.1351928710937,294.1499938964844,299.90155029296875,297.1141357421875,299.9767150878906,299.8970642089844,288.3069152832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011705153156071,5.771586529590422e-06,0.0011647436767816,-0.0665189772844314,0.0,0.0,0.0,-0.0176031347364187,60.0,20.18526268005371,0.0,-9.341441398191821e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,299.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.61376953125,0.0,0.0,0.0001097796994145,299.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6242980957031,0.0,0.0,0.0001156033104052,299.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6529235839844,0.0,0.0,8.538421388948336e-05,299.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019287109375,0.0,0.0,0.0001156033104052,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726623535156,0.0,0.0,0.0005483723361976,289.1259155273437,294.1499938964844,299.9024658203125,297.10675048828125,299.9759826660156,299.8981628417969,288.3145751953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011696805013343,5.749748197558802e-06,0.0011639307485893,-0.0662647932767868,0.0,0.0,0.0,-0.0175547394901514,60.0,20.137767791748047,0.0,-9.328120853524524e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,299.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940856933594,0.0,0.0,0.000109632659587,299.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044616699219,0.0,0.0,0.0001154484707512,299.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326904296875,0.0,0.0,8.526984311174601e-05,299.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823974609375,0.0,0.0,0.0001154484707512,299.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535583496094,0.0,0.0,0.0005476378137245,289.1078796386719,294.1499938964844,299.9028015136719,297.091552734375,299.9744567871094,299.8986511230469,288.329833984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011681144824251,5.708766821044264e-06,0.0011624057078734,-0.0657877773046493,0.0,0.0,0.0,-0.0174639262259006,60.0,20.0429744720459,0.0,-9.303150250161708e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,299.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940856933594,0.0,0.0,0.000109632659587,299.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044616699219,0.0,0.0,0.0001154484707512,299.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326904296875,0.0,0.0,8.526984311174601e-05,299.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823974609375,0.0,0.0,0.0001154484707512,299.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535583496094,0.0,0.0,0.0005476378137245,289.1078796386719,294.1499938964844,299.9028015136719,297.091552734375,299.9744567871094,299.8986511230469,288.329833984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011681144824251,5.708766821044264e-06,0.0011624057078734,-0.0657877773046493,0.0,0.0,0.0,-0.0174639262259006,60.0,20.0429744720459,0.0,-9.303150250161708e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,299.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744934082031,0.0,0.0,0.0001094916879083,299.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.584716796875,0.0,0.0,0.000115300026664,299.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.612548828125,0.0,0.0,8.516020170645788e-05,299.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56298828125,0.0,0.0,0.000115300026664,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345458984375,0.0,0.0,0.0005469336756505,289.0899658203125,294.1499938964844,299.90093994140625,297.0757141113281,299.972900390625,299.8987121582031,288.3450927734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011666123755276,5.669478468917077e-06,0.0011609429493546,-0.0653304234147071,0.0,0.0,0.0,-0.0173768606036901,60.0,19.94923591613769,0.0,-9.279241908188852e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,299.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744934082031,0.0,0.0,0.0001094916879083,299.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.584716796875,0.0,0.0,0.000115300026664,299.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.612548828125,0.0,0.0,8.516020170645788e-05,299.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56298828125,0.0,0.0,0.000115300026664,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345458984375,0.0,0.0,0.0005469336756505,289.0899658203125,294.1499938964844,299.90093994140625,297.0757141113281,299.972900390625,299.8987121582031,288.3450927734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011666123755276,5.669478468917077e-06,0.0011609429493546,-0.0653304234147071,0.0,0.0,0.0,-0.0173768606036901,60.0,19.94923591613769,0.0,-9.279241908188852e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,299.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.561279296875,0.0,0.0,0.0001094001054298,299.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714111328125,0.0,0.0,0.0001152035838458,299.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989685058594,0.0,0.0,8.508897008141503e-05,299.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498962402344,0.0,0.0,0.0001152035838458,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.521728515625,0.0,0.0,0.0005464762216433,289.07794189453125,294.1499938964844,299.8982849121094,297.0645446777344,299.9718017578125,299.89801025390625,288.3554382324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011656366987153,5.643954409606522e-06,0.0011599927674978,-0.06503327190876,0.0,0.0,0.0,-0.0173202957957983,60.0,19.884897232055664,0.0,-9.263726497010796e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,299.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552673339844,0.0,0.0,0.0001093724931706,299.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653686523437,0.0,0.0,0.0001151745018432,299.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928039550781,0.0,0.0,8.506749145453796e-05,299.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439453125,0.0,0.0,0.0001151745018432,299.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158996582031,0.0,0.0,0.0005463382112793,289.0725402832031,294.1499938964844,299.8966064453125,297.0592041015625,299.9712219238281,299.8961181640625,288.3602905273437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011653424007818,5.636256901198067e-06,0.0011597061529755,-0.0649436563253402,0.0,0.0,0.0,-0.0173032395541667,60.0,19.85554313659668,0.0,-9.25904970472402e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364074707031,0.0,0.0,0.0001092793681891,299.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5463562011719,0.0,0.0,0.0001150764364865,299.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733947753906,0.0,0.0,8.499506657244638e-05,299.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252380371094,0.0,0.0,0.0001150764364865,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975891113281,0.0,0.0,0.000545873073861,289.0555419921875,294.1499938964844,299.8895874023437,297.0419311523437,299.9693908691406,299.8908996582031,288.3753967285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011643504258245,5.610304469882976e-06,0.001158740138635,-0.0646415054798126,0.0,0.0,0.0,-0.0172457266598939,60.0,19.76367950439453,0.0,-9.243291287930333e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364074707031,0.0,0.0,0.0001092793681891,299.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5463562011719,0.0,0.0,0.0001150764364865,299.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733947753906,0.0,0.0,8.499506657244638e-05,299.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252380371094,0.0,0.0,0.0001150764364865,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975891113281,0.0,0.0,0.000545873073861,289.0555419921875,294.1499938964844,299.8895874023437,297.0419311523437,299.9693908691406,299.8908996582031,288.3753967285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011643504258245,5.610304469882976e-06,0.001158740138635,-0.0646415054798126,0.0,0.0,0.0,-0.0172457266598939,60.0,19.76367950439453,0.0,-9.243291287930333e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5269775390625,0.0,0.0,0.0001092287275241,299.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.536865234375,0.0,0.0,0.0001150231037172,299.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5636901855469,0.0,0.0,8.495567453792319e-05,299.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158996582031,0.0,0.0,0.0001150231037172,299.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884338378906,0.0,0.0,0.0005456201033666,289.0470886230469,294.1499938964844,299.885009765625,297.0329895019531,299.9684753417969,299.88836669921875,288.3829650878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011638111900538,5.596190021606162e-06,0.0011582149891182,-0.0644771605730056,0.0,0.0,0.0,-0.0172144509851932,60.0,19.717575073242188,0.0,-9.234725695250745e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,299.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51763916015625,0.0,0.0,0.000109200766019,299.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274353027344,0.0,0.0,0.0001149936651927,299.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540771484375,0.0,0.0,8.493392670061439e-05,299.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066223144531,0.0,0.0,0.0001149936651927,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793701171875,0.0,0.0,0.0005454804631881,289.0386962890625,294.1499938964844,299.8796691894531,297.0238647460937,299.967529296875,299.8848571777344,288.3905334472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011635137489065,5.588398835243424e-06,0.0011579253477975,-0.0643864423036575,0.0,0.0,0.0,-0.017197186127305,60.0,19.67204475402832,0.0,-9.229999875515205e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,299.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992370605469,0.0,0.0,0.0001091799204004,299.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089111328125,0.0,0.0,0.0001149717063526,299.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53515625,0.0,0.0,8.491771586704999e-05,299.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4883728027344,0.0,0.0,0.0001149717063526,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615173339844,0.0,0.0,0.0005453762714751,289.0223083496094,294.1499938964844,299.8665466308594,297.00494384765625,299.9653625488281,299.87457275390625,288.40557861328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011632901150733,5.582588983088499e-06,0.0011577074183151,-0.064318798482418,0.0,0.0,0.0,-0.0171843040734529,60.0,19.58472442626953,0.0,-9.22647629408857e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,299.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992370605469,0.0,0.0,0.0001091799204004,299.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089111328125,0.0,0.0,0.0001149717063526,299.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53515625,0.0,0.0,8.491771586704999e-05,299.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4883728027344,0.0,0.0,0.0001149717063526,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615173339844,0.0,0.0,0.0005453762714751,289.0223083496094,294.1499938964844,299.8665466308594,297.00494384765625,299.9653625488281,299.87457275390625,288.40557861328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011632901150733,5.582588983088499e-06,0.0011577074183151,-0.064318798482418,0.0,0.0,0.0,-0.0171843040734529,60.0,19.58472442626953,0.0,-9.22647629408857e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,299.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48126220703125,0.0,0.0,0.0001092098900699,299.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908142089844,0.0,0.0,0.0001150032694567,299.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166931152344,0.0,0.0,8.494102075928822e-05,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705810546875,0.0,0.0,0.0001150032694567,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.444091796875,0.0,0.0,0.0005455259815789,289.0065002441406,294.1499938964844,299.8500061035156,296.9851379394531,299.96270751953125,299.85986328125,288.4205322265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011636095587164,5.590943601418985e-06,0.0011580185964703,-0.0644160807132721,0.0,0.0,0.0,-0.0172028187662363,60.0,19.502016067504883,0.0,-9.231543174337277e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,299.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48126220703125,0.0,0.0,0.0001092098900699,299.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908142089844,0.0,0.0,0.0001150032694567,299.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166931152344,0.0,0.0,8.494102075928822e-05,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705810546875,0.0,0.0,0.0001150032694567,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.444091796875,0.0,0.0,0.0005455259815789,289.0065002441406,294.1499938964844,299.8500061035156,296.9851379394531,299.96270751953125,299.85986328125,288.4205322265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011636095587164,5.590943601418985e-06,0.0011580185964703,-0.0644160807132721,0.0,0.0,0.0,-0.0172028187662363,60.0,19.502016067504883,0.0,-9.231543174337277e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,299.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.463623046875,0.0,0.0,0.0001092737584258,299.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4730224609375,0.0,0.0,0.0001150705356849,299.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4985656738281,0.0,0.0,8.499070099787787e-05,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530944824219,0.0,0.0,0.0001150705356849,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269714355469,0.0,0.0,0.0005458450759761,288.9910888671875,294.1499938964844,299.830078125,296.96337890625,299.9596252441406,299.8421325683594,288.4354553222656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011642910540103,5.608748324448243e-06,0.00115868228022,-0.0646233782172203,0.0,0.0,0.0,-0.0172422789037227,60.0,19.42241668701172,0.0,-9.242346266091772e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,299.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.463623046875,0.0,0.0,0.0001092737584258,299.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4730224609375,0.0,0.0,0.0001150705356849,299.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4985656738281,0.0,0.0,8.499070099787787e-05,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530944824219,0.0,0.0,0.0001150705356849,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269714355469,0.0,0.0,0.0005458450759761,288.9910888671875,294.1499938964844,299.830078125,296.96337890625,299.9596252441406,299.8421325683594,288.4354553222656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011642910540103,5.608748324448243e-06,0.00115868228022,-0.0646233782172203,0.0,0.0,0.0,-0.0172422789037227,60.0,19.42241668701172,0.0,-9.242346266091772e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,299.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4462280273437,0.0,0.0,0.0001093817190849,299.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554748535156,0.0,0.0,0.0001151842225226,299.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48065185546875,0.0,0.0,8.507467282470316e-05,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4358215332031,0.0,0.0,0.0001151842225226,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100952148437,0.0,0.0,0.0005463843699544,288.9759826660156,294.1499938964844,299.80712890625,296.9388427734375,299.95623779296875,299.8219909667969,288.4503173828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011654411209747,5.638839411403751e-06,0.001159802195616,-0.0649737268686294,0.0,0.0,0.0,-0.0173089616000652,60.0,19.34437561035156,0.0,-9.26061858308458e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,299.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4462280273437,0.0,0.0,0.0001093817190849,299.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554748535156,0.0,0.0,0.0001151842225226,299.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48065185546875,0.0,0.0,8.507467282470316e-05,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4358215332031,0.0,0.0,0.0001151842225226,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100952148437,0.0,0.0,0.0005463843699544,288.9759826660156,294.1499938964844,299.80712890625,296.9388427734375,299.95623779296875,299.8219909667969,288.4503173828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011654411209747,5.638839411403751e-06,0.001159802195616,-0.0649737268686294,0.0,0.0,0.0,-0.0173089616000652,60.0,19.34437561035156,0.0,-9.26061858308458e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,299.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375305175781,0.0,0.0,0.0001094406543415,299.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4467163085937,0.0,0.0,0.0001152462791651,299.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4717102050781,0.0,0.0,8.512051135767251e-05,299.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4272155761719,0.0,0.0,0.0001152462791651,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40167236328125,0.0,0.0,0.0005466787260957,288.9684753417969,294.1499938964844,299.7945861816406,296.92559814453125,299.9544982910156,299.811767578125,288.457763671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001166068483144,5.655265795212472e-06,0.0011604132596403,-0.0651649609208107,0.0,0.0,0.0,-0.0173453595489263,60.0,19.305463790893555,0.0,-9.270600997979273e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,299.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.428955078125,0.0,0.0,0.0001095318002626,299.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.000115342256322,299.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.462890625,0.0,0.0,8.51914010127075e-05,299.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.418701171875,0.0,0.0,0.000115342256322,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.39337158203125,0.0,0.0,0.0005471340264193,288.9610900878906,294.1499938964844,299.7813415527344,296.9117431640625,299.9525451660156,299.7998352050781,288.4651794433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00116704008542,5.680669801222393e-06,0.0011613593669608,-0.065460704267025,0.0,0.0,0.0,-0.017401659861207,60.0,19.267213821411133,0.0,-9.286048907597433e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,299.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4120483398437,0.0,0.0,0.0001097364511224,299.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4210205078125,0.0,0.0,0.0001155577629106,299.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454650878906,0.0,0.0,8.535056986147538e-05,299.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40191650390625,0.0,0.0,0.0001155577629106,299.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769226074219,0.0,0.0,0.0005481562693603,288.9466247558594,294.1499938964844,299.7529296875,296.8822937011719,299.9482727050781,299.77398681640625,288.4799499511719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011692192638292,5.737710580433486e-06,0.0011634816182777,-0.0661246851086616,0.0,0.0,0.0,-0.0175280589610338,60.0,19.19133377075196,0.0,-9.32078307869233e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,299.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4120483398437,0.0,0.0,0.0001097364511224,299.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4210205078125,0.0,0.0,0.0001155577629106,299.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454650878906,0.0,0.0,8.535056986147538e-05,299.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40191650390625,0.0,0.0,0.0001155577629106,299.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769226074219,0.0,0.0,0.0005481562693603,288.9466247558594,294.1499938964844,299.7529296875,296.8822937011719,299.9482727050781,299.77398681640625,288.4799499511719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011692192638292,5.737710580433486e-06,0.0011634816182777,-0.0661246851086616,0.0,0.0,0.0,-0.0175280589610338,60.0,19.19133377075196,0.0,-9.32078307869233e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3953857421875,0.0,0.0,0.0001099742949008,299.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042358398437,0.0,0.0,0.0001158082304755,299.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283447265625,0.0,0.0,8.553556108381599e-05,299.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.38543701171875,0.0,0.0,0.0001158082304755,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607788085937,0.0,0.0,0.0005493444041348,288.9325256347656,294.1499938964844,299.7220764160156,296.85064697265625,299.9433898925781,299.7452697753906,288.4946594238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011717533925548,5.804003194498364e-06,0.0011659493902698,-0.0668962523341178,0.0,0.0,0.0,-0.0176749657839536,60.0,19.1160888671875,0.0,-9.361231434468209e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3953857421875,0.0,0.0,0.0001099742949008,299.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042358398437,0.0,0.0,0.0001158082304755,299.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283447265625,0.0,0.0,8.553556108381599e-05,299.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.38543701171875,0.0,0.0,0.0001158082304755,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607788085937,0.0,0.0,0.0005493444041348,288.9325256347656,294.1499938964844,299.7220764160156,296.85064697265625,299.9433898925781,299.7452697753906,288.4946594238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011717533925548,5.804003194498364e-06,0.0011659493902698,-0.0668962523341178,0.0,0.0,0.0,-0.0176749657839536,60.0,19.1160888671875,0.0,-9.361231434468209e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,299.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3828125,0.0,0.0,0.0001101681627915,299.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915710449219,0.0,0.0,0.0001160123792942,299.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154052734375,0.0,0.0,8.568634802941233e-05,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729553222656,0.0,0.0,0.0001160123792942,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486022949219,0.0,0.0,0.0005503128049895,288.9219055175781,294.1499938964844,299.6971435546875,296.8252868652344,299.9394836425781,299.72247314453125,288.5058288574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011738187167793,5.858038093720097e-06,0.001167960697785,-0.067525066435337,0.0,0.0,0.0,-0.0177947096526622,60.0,19.059097290039062,0.0,-9.394265987339169e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,299.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37896728515625,0.0,0.0,0.0001102386740967,299.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3877258300781,0.0,0.0,0.0001160866304417,299.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114685058594,0.0,0.0,8.574119419790804e-05,299.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3691711425781,0.0,0.0,0.0001160866304417,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3448791503906,0.0,0.0,0.0005506650195457,288.9187316894531,294.1499938964844,299.68902587890625,296.8170471191406,299.9379272460937,299.7142028808594,288.5093078613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011745701776817,5.877691364730708e-06,0.001168692484498,-0.0677537620067596,0.0,0.0,0.0,-0.0178382638841867,60.0,19.040748596191406,0.0,-9.406295475855589e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,299.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.36279296875,0.0,0.0,0.0001105238407035,299.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37139892578125,0.0,0.0,0.0001163869237643,299.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948059082031,0.0,0.0,8.59629872138612e-05,299.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531188964844,0.0,0.0,0.0001163869237643,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291931152344,0.0,0.0,0.0005520894774235,288.9052124023437,294.1499938964844,299.6539001464844,296.7817077636719,299.9320068359375,299.6811218261719,288.5239562988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011776086175814,5.957173925708048e-06,0.0011716514127328,-0.0686785355210304,0.0,0.0,0.0,-0.0180144011974334,60.0,18.96507453918457,0.0,-9.455024496674016e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,299.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.36279296875,0.0,0.0,0.0001105238407035,299.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37139892578125,0.0,0.0,0.0001163869237643,299.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948059082031,0.0,0.0,8.59629872138612e-05,299.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531188964844,0.0,0.0,0.0001163869237643,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291931152344,0.0,0.0,0.0005520894774235,288.9052124023437,294.1499938964844,299.6539001464844,296.7817077636719,299.9320068359375,299.6811218261719,288.5239562988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011776086175814,5.957173925708048e-06,0.0011716514127328,-0.0686785355210304,0.0,0.0,0.0,-0.0180144011974334,60.0,18.96507453918457,0.0,-9.455024496674016e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,299.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3549194335937,0.0,0.0,0.0001106769050238,299.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36346435546875,0.0,0.0,0.0001165481080533,299.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3866882324219,0.0,0.0,8.608203643234447e-05,299.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453063964844,0.0,0.0,0.0001165481080533,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.321533203125,0.0,0.0,0.0005528540350496,288.8987731933594,294.1499938964844,299.6356506347656,296.7634582519531,299.9284973144531,299.6628723144531,288.5312194824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011792398290708,5.9998365031788126e-06,0.0011732400162145,-0.0691748410463333,0.0,0.0,0.0,-0.0181089453399181,60.0,18.92588806152344,0.0,-9.48123073385432e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,299.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.34698486328125,0.0,0.0,0.0001108276483137,299.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3554992675781,0.0,0.0,0.0001167068476206,299.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785400390625,0.0,0.0,8.619928121333942e-05,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33746337890625,0.0,0.0,0.0001167068476206,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138732910156,0.0,0.0,0.0005536070093512,288.8922424316406,294.1499938964844,299.6169738769531,296.74481201171875,299.925048828125,299.6448974609375,288.5384826660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011808468261733,6.041851975169266e-06,0.0011748049873858,-0.0696635618805885,0.0,0.0,0.0,-0.0182020589709281,60.0,18.88695526123047,0.0,-9.507076015324857e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314514160156,0.0,0.0,0.0001111336314352,299.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3398132324219,0.0,0.0,0.0001170290634036,299.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3625183105469,0.0,0.0,8.643726323498413e-05,299.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3220520019531,0.0,0.0,0.0001170290634036,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987976074219,0.0,0.0,0.0005551354843191,288.87957763671875,294.1499938964844,299.57843017578125,296.7065734863281,299.91748046875,299.6073303222656,288.5529479980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011841063387691,6.127136657596566e-06,0.0011779791675508,-0.070655457675457,0.0,0.0,0.0,-0.0183910503983497,60.0,18.807275772094727,0.0,-9.559644809087332e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314514160156,0.0,0.0,0.0001111336314352,299.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3398132324219,0.0,0.0,0.0001170290634036,299.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3625183105469,0.0,0.0,8.643726323498413e-05,299.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3220520019531,0.0,0.0,0.0001170290634036,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987976074219,0.0,0.0,0.0005551354843191,288.87957763671875,294.1499938964844,299.57843017578125,296.7065734863281,299.91748046875,299.6073303222656,288.5529479980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011841063387691,6.127136657596566e-06,0.0011779791675508,-0.070655457675457,0.0,0.0,0.0,-0.0183910503983497,60.0,18.807275772094727,0.0,-9.559644809087332e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3163146972656,0.0,0.0,0.0001114389888243,299.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3245544433594,0.0,0.0,0.0001173506170744,299.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3469543457031,0.0,0.0,8.66747650434263e-05,299.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070678710937,0.0,0.0,0.0001173506170744,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841491699219,0.0,0.0,0.0005566608160734,288.8674621582031,294.1499938964844,299.5384521484375,296.6672058105469,299.90875244140625,299.56744384765625,288.5673522949219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011873601470142,6.212248081283178e-06,0.0011811479926109,-0.0716451257467269,0.0,0.0,0.0,-0.018579663708806,60.0,18.72333335876465,0.0,-9.6122512616148e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3163146972656,0.0,0.0,0.0001114389888243,299.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3245544433594,0.0,0.0,0.0001173506170744,299.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3469543457031,0.0,0.0,8.66747650434263e-05,299.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070678710937,0.0,0.0,0.0001173506170744,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841491699219,0.0,0.0,0.0005566608160734,288.8674621582031,294.1499938964844,299.5384521484375,296.6672058105469,299.90875244140625,299.56744384765625,288.5673522949219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011873601470142,6.212248081283178e-06,0.0011811479926109,-0.0716451257467269,0.0,0.0,0.0,-0.018579663708806,60.0,18.72333335876465,0.0,-9.6122512616148e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,299.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011779785156,0.0,0.0,0.0001117448482546,299.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3092956542969,0.0,0.0,0.000117672709166,299.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3313903808594,0.0,0.0,8.691265975357965e-05,299.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.29205322265625,0.0,0.0,0.000117672709166,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2695007324219,0.0,0.0,0.000558188650757,288.8553161621094,294.1499938964844,299.49725341796875,296.6268615722656,299.9000549316406,299.5277099609375,288.5817565917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011906201252713,6.297500931395916e-06,0.0011843226384371,-0.0726362317800521,0.0,0.0,0.0,-0.0187685936689376,60.0,18.63953971862793,0.0,-9.66508935107413e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
