time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17713320,299.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011779785156,0.0,0.0,0.0001117448482546,299.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3092956542969,0.0,0.0,0.000117672709166,299.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3313903808594,0.0,0.0,8.691265975357965e-05,299.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.29205322265625,0.0,0.0,0.000117672709166,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2695007324219,0.0,0.0,0.000558188650757,288.8553161621094,294.1499938964844,299.49725341796875,296.6268615722656,299.9000549316406,299.5277099609375,288.5817565917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011906201252713,6.297500931395916e-06,0.0011843226384371,-0.0726362317800521,0.0,0.0,0.0,-0.0187685936689376,60.0,18.63953971862793,0.0,-9.66508935107413e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864990234375,0.0,0.0,0.0001120354427257,299.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29449462890625,0.0,0.0,0.0001179787213914,299.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3162536621094,0.0,0.0,8.713868010090664e-05,299.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2774963378906,0.0,0.0,0.0001179787213914,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552795410156,0.0,0.0,0.0005596402334049,288.84375,294.1499938964844,299.4550476074219,296.5858154296875,299.89013671875,299.48590087890625,288.5960388183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011937152594327,6.378497801051708e-06,0.0011873367475345,-0.0735776722431182,0.0,0.0,0.0,-0.0189480818808078,60.0,18.550609588623047,0.0,-9.715424198475377e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864990234375,0.0,0.0,0.0001120354427257,299.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29449462890625,0.0,0.0,0.0001179787213914,299.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3162536621094,0.0,0.0,8.713868010090664e-05,299.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2774963378906,0.0,0.0,0.0001179787213914,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552795410156,0.0,0.0,0.0005596402334049,288.84375,294.1499938964844,299.4550476074219,296.5858154296875,299.89013671875,299.48590087890625,288.5960388183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011937152594327,6.378497801051708e-06,0.0011873367475345,-0.0735776722431182,0.0,0.0,0.0,-0.0189480818808078,60.0,18.550609588623047,0.0,-9.715424198475377e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2791748046875,0.0,0.0,0.0001121822351706,299.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.287109375,0.0,0.0,0.0001181332991109,299.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3087158203125,0.0,0.0,8.72528544277884e-05,299.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2702331542969,0.0,0.0,0.0001181332991109,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2481689453125,0.0,0.0,0.0005603735335171,288.8379821777344,294.1499938964844,299.43359375,296.5650939941406,299.8851623535156,299.46490478515625,288.60321044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011952790664508,6.419412784453016e-06,0.0011888595763593,-0.0740531608462333,0.0,0.0,0.0,-0.0190387498587369,60.0,18.50578689575196,0.0,-9.74089999772332e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720031738281,0.0,0.0,0.0001123250403907,299.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2798767089844,0.0,0.0,0.0001182836786028,299.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3013000488281,0.0,0.0,8.736392192076892e-05,299.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2631225585937,0.0,0.0,0.0001182836786028,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2412109375,0.0,0.0,0.0005610868684016,288.8323974609375,294.1499938964844,299.4119873046875,296.54425048828125,299.8797607421875,299.44342041015625,288.6103210449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011968006147071,6.459216365328757e-06,0.0011903414269909,-0.0745156854391098,0.0,0.0,0.0,-0.0191269572824239,60.0,18.45955467224121,0.0,-9.76571570276974e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,299.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2577819824219,0.0,0.0,0.0001126098213717,299.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655639648437,0.0,0.0,0.0001185835644719,299.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28668212890625,0.0,0.0,8.758541662245989e-05,299.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2490539550781,0.0,0.0,0.0001185835644719,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274475097656,0.0,0.0,0.0005625094054266,288.8214416503906,294.1499938964844,299.36834716796875,296.5023193359375,299.8685302734375,299.40008544921875,288.62451171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011998356785625,6.538594334415393e-06,0.0011932970955967,-0.0754379332065582,0.0,0.0,0.0,-0.0193028673529624,60.0,18.3662052154541,0.0,-9.815298085413816e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,299.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2577819824219,0.0,0.0,0.0001126098213717,299.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655639648437,0.0,0.0,0.0001185835644719,299.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28668212890625,0.0,0.0,8.758541662245989e-05,299.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2490539550781,0.0,0.0,0.0001185835644719,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274475097656,0.0,0.0,0.0005625094054266,288.8214416503906,294.1499938964844,299.36834716796875,296.5023193359375,299.8685302734375,299.40008544921875,288.62451171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011998356785625,6.538594334415393e-06,0.0011932970955967,-0.0754379332065582,0.0,0.0,0.0,-0.0193028673529624,60.0,18.3662052154541,0.0,-9.815298085413816e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.24383544921875,0.0,0.0,0.0001128975127357,299.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514953613281,0.0,0.0,0.0001188865135191,299.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723083496094,0.0,0.0,8.780917414696887e-05,299.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0001188865135191,299.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2139587402344,0.0,0.0,0.0005639464361593,288.810791015625,294.1499938964844,299.32427978515625,296.4602966308594,299.8565979003906,299.3562927246094,288.6386413574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012029004283249,6.618781299039256e-06,0.0011962816352024,-0.0763693824410438,0.0,0.0,0.0,-0.0194805637001991,60.0,18.272661209106445,0.0,-9.865512851092717e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.24383544921875,0.0,0.0,0.0001128975127357,299.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514953613281,0.0,0.0,0.0001188865135191,299.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723083496094,0.0,0.0,8.780917414696887e-05,299.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0001188865135191,299.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2139587402344,0.0,0.0,0.0005639464361593,288.810791015625,294.1499938964844,299.32427978515625,296.4602966308594,299.8565979003906,299.3562927246094,288.6386413574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012029004283249,6.618781299039256e-06,0.0011962816352024,-0.0763693824410438,0.0,0.0,0.0,-0.0194805637001991,60.0,18.272661209106445,0.0,-9.865512851092717e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,299.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.232177734375,0.0,0.0,0.000113143287308,299.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23974609375,0.0,0.0,0.0001191453338833,299.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2602844238281,0.0,0.0,8.800033538136631e-05,299.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22369384765625,0.0,0.0,0.0001191453338833,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2026672363281,0.0,0.0,0.0005651741521432,288.8019104003906,294.1499938964844,299.2870788574219,296.425048828125,299.846435546875,299.31939697265625,288.6505126953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012055187253281,6.687288532702951e-06,0.0011988314799964,-0.0771650075912475,0.0,0.0,0.0,-0.0196323748677968,60.0,18.194021224975582,0.0,-9.908515608003657e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,299.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2300109863281,0.0,0.0,0.0001131931858253,299.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.237548828125,0.0,0.0,0.0001191978808492,299.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.258056640625,0.0,0.0,8.803914533928037e-05,299.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215576171875,0.0,0.0,0.0001191978808492,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005920410156,0.0,0.0,0.0005654233973473,288.80029296875,294.1499938964844,299.27996826171875,296.4183349609375,299.8443298339844,299.31231689453125,288.6527709960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012060500448569,6.701196525682462e-06,0.0011993489461019,-0.0773265212774276,0.0,0.0,0.0,-0.0196631960570812,60.0,18.179351806640625,0.0,-9.917256704738977e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,299.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2166748046875,0.0,0.0,0.0001135255297413,299.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240905761719,0.0,0.0,0.0001195478544104,299.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2442932128906,0.0,0.0,8.829763828543946e-05,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.20831298828125,0.0,0.0,0.0001195478544104,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.18768310546875,0.0,0.0,0.0005670835380442,288.7904052734375,294.1499938964844,299.23565673828125,296.3766784667969,299.8307800292969,299.267822265625,288.6667785644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012095918646082,6.793831744289491e-06,0.001202798099257,-0.0784021019935607,0.0,0.0,0.0,-0.0198684837669134,60.0,18.088871002197266,0.0,-9.9755787630329e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,299.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2166748046875,0.0,0.0,0.0001135255297413,299.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240905761719,0.0,0.0,0.0001195478544104,299.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2442932128906,0.0,0.0,8.829763828543946e-05,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.20831298828125,0.0,0.0,0.0001195478544104,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.18768310546875,0.0,0.0,0.0005670835380442,288.7904052734375,294.1499938964844,299.23565673828125,296.3766784667969,299.8307800292969,299.267822265625,288.6667785644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012095918646082,6.793831744289491e-06,0.001202798099257,-0.0784021019935607,0.0,0.0,0.0,-0.0198684837669134,60.0,18.088871002197266,0.0,-9.9755787630329e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,299.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2099609375,0.0,0.0,0.0001136909995693,299.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21734619140625,0.0,0.0,0.0001197220990434,299.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2373962402344,0.0,0.0,8.842633542371914e-05,299.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2016906738281,0.0,0.0,0.0001197220990434,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1811828613281,0.0,0.0,0.0005679100868292,288.7854309082031,294.1499938964844,299.21356201171875,296.35601806640625,299.8240966796875,299.2455749511719,288.6737670898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012113557895645,6.839953584858449e-06,0.0012045158073306,-0.0789375156164169,0.0,0.0,0.0,-0.0199706964194774,60.0,18.04356575012207,0.0,-1.000467975131869e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,299.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2034912109375,0.0,0.0,0.0001138566440204,299.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108154296875,0.0,0.0,0.0001198965328512,299.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.230712890625,0.0,0.0,8.855517080519348e-05,299.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952819824219,0.0,0.0,0.0001198965328512,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749267578125,0.0,0.0,0.0005687375087291,288.7807006835937,294.1499938964844,299.1915588378906,296.3354797363281,299.8168334960937,299.2234802246094,288.68072509765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012131201801821,6.8861259023833554e-06,0.0012062340974807,-0.0794734507799148,0.0,0.0,0.0,-0.0200730133801698,60.0,17.99931526184082,0.0,-1.0033854636049e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,299.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.19049072265625,0.0,0.0,0.0001141915126936,299.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976928710937,0.0,0.0,0.000120249162137,299.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21728515625,0.0,0.0,8.88156209839508e-05,299.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.182373046875,0.0,0.0,0.000120249162137,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1623229980469,0.0,0.0,0.0005704102804884,288.7712097167969,294.1499938964844,299.1478271484375,296.2950134277344,299.80242919921875,299.17919921875,288.6946716308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001216689008288,6.979465524636908e-06,0.0012097095604985,-0.0805566683411598,0.0,0.0,0.0,-0.0202798638492822,60.0,17.910097122192383,0.0,-1.0092963975694148e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,299.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.19049072265625,0.0,0.0,0.0001141915126936,299.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976928710937,0.0,0.0,0.000120249162137,299.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21728515625,0.0,0.0,8.88156209839508e-05,299.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.182373046875,0.0,0.0,0.000120249162137,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1623229980469,0.0,0.0,0.0005704102804884,288.7712097167969,294.1499938964844,299.1478271484375,296.2950134277344,299.80242919921875,299.17919921875,288.6946716308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001216689008288,6.979465524636908e-06,0.0012097095604985,-0.0805566683411598,0.0,0.0,0.0,-0.0202798638492822,60.0,17.910097122192383,0.0,-1.0092963975694148e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,299.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781616210937,0.0,0.0,0.0001145036439993,299.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1852722167969,0.0,0.0,0.0001205778535222,299.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20458984375,0.0,0.0,8.905839058570564e-05,299.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.170166015625,0.0,0.0,0.0001205778535222,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1504211425781,0.0,0.0,0.0005719694308936,288.7625732421875,294.1499938964844,299.10467529296875,296.2554016113281,299.7864074707031,299.1361389160156,288.7084350585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012200138298794,7.066468697303208e-06,0.0012129474198445,-0.0815661028027534,0.0,0.0,0.0,-0.0204726606607437,60.0,17.823253631591797,0.0,-1.014821648936959e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,299.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781616210937,0.0,0.0,0.0001145036439993,299.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1852722167969,0.0,0.0,0.0001205778535222,299.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20458984375,0.0,0.0,8.905839058570564e-05,299.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.170166015625,0.0,0.0,0.0001205778535222,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1504211425781,0.0,0.0,0.0005719694308936,288.7625732421875,294.1499938964844,299.10467529296875,296.2554016113281,299.7864074707031,299.1361389160156,288.7084350585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012200138298794,7.066468697303208e-06,0.0012129474198445,-0.0815661028027534,0.0,0.0,0.0,-0.0204726606607437,60.0,17.823253631591797,0.0,-1.014821648936959e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.16583251953125,0.0,0.0,0.0001148209848906,299.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728210449219,0.0,0.0,0.0001209120309795,299.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918334960937,0.0,0.0,8.930521289585158e-05,299.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.157958984375,0.0,0.0,0.0001209120309795,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13848876953125,0.0,0.0,0.0005735546001233,288.75390625,294.1499938964844,299.0623474121094,296.2168884277344,299.7704467773437,299.0931091308594,288.7221984863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012233984889462,7.15492478775559e-06,0.0012162436032667,-0.082592137157917,0.0,0.0,0.0,-0.0206687003374099,60.0,17.736507415771484,0.0,-1.020454476474697e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.16583251953125,0.0,0.0,0.0001148209848906,299.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728210449219,0.0,0.0,0.0001209120309795,299.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918334960937,0.0,0.0,8.930521289585158e-05,299.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.157958984375,0.0,0.0,0.0001209120309795,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13848876953125,0.0,0.0,0.0005735546001233,288.75390625,294.1499938964844,299.0623474121094,296.2168884277344,299.7704467773437,299.0931091308594,288.7221984863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012233984889462,7.15492478775559e-06,0.0012162436032667,-0.082592137157917,0.0,0.0,0.0,-0.0206687003374099,60.0,17.736507415771484,0.0,-1.020454476474697e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,299.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.15362548828125,0.0,0.0,0.0001151226751971,299.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1605224609375,0.0,0.0,0.0001212297211168,299.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.17926025390625,0.0,0.0,8.9539862528909e-05,299.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1459045410156,0.0,0.0,0.0001212297211168,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1267395019531,0.0,0.0,0.0005750615964643,288.74542236328125,294.1499938964844,299.0209655761719,296.1796875,299.7541809082031,299.0506591796875,288.7359619140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012266120174899,7.239017122628866e-06,0.0012193729635328,-0.0835673287510871,0.0,0.0,0.0,-0.0208550486713647,60.0,17.649951934814453,0.0,-1.0258240479288361e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,299.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.15362548828125,0.0,0.0,0.0001151226751971,299.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1605224609375,0.0,0.0,0.0001212297211168,299.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.17926025390625,0.0,0.0,8.9539862528909e-05,299.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1459045410156,0.0,0.0,0.0001212297211168,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1267395019531,0.0,0.0,0.0005750615964643,288.74542236328125,294.1499938964844,299.0209655761719,296.1796875,299.7541809082031,299.0506591796875,288.7359619140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012266120174899,7.239017122628866e-06,0.0012193729635328,-0.0835673287510871,0.0,0.0,0.0,-0.0208550486713647,60.0,17.649951934814453,0.0,-1.0258240479288361e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,299.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1476135253906,0.0,0.0,0.0001152672994066,299.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1544494628906,0.0,0.0,0.0001213820214616,299.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1730651855469,0.0,0.0,8.965234155766666e-05,299.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1399230957031,0.0,0.0,0.0001213820214616,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.12091064453125,0.0,0.0,0.0005757840117439,288.74127197265625,294.1499938964844,299.000732421875,296.16162109375,299.745849609375,299.0298156738281,288.7427978515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012281500967219,7.279329565790249e-06,0.0012208707630634,-0.0840347409248352,0.0,0.0,0.0,-0.0209443680942058,60.0,17.607131958007812,0.0,-1.0284031048968245e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,299.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416931152344,0.0,0.0,0.0001154066703747,299.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1484680175781,0.0,0.0,0.0001215287848026,299.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669311523437,0.0,0.0,8.976074605016038e-05,299.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1340637207031,0.0,0.0,0.0001215287848026,299.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1152038574219,0.0,0.0,0.0005764802335761,288.7372131347656,294.1499938964844,298.9808044433594,296.1439819335937,299.7373962402344,299.0093688964844,288.7496337890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012296350905671,7.318177722481778e-06,0.0012223168741911,-0.0844851210713386,0.0,0.0,0.0,-0.0210304576903581,60.0,17.56460952758789,0.0,-1.03089149661173e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,299.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12994384765625,0.0,0.0,0.0001156776052084,299.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1366271972656,0.0,0.0,0.0001218140896526,299.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1548156738281,0.0,0.0,8.997147233458236e-05,299.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224365234375,0.0,0.0,0.0001218140896526,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1038513183594,0.0,0.0,0.0005778335616923,288.729248046875,294.1499938964844,298.9420471191406,296.1099548339844,299.72021484375,298.9691162109375,288.7632751464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012325240531936,7.393698979285546e-06,0.001225130399689,-0.085360512137413,0.0,0.0,0.0,-0.0211978275328874,60.0,17.480215072631836,0.0,-1.035737540178161e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,299.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12994384765625,0.0,0.0,0.0001156776052084,299.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1366271972656,0.0,0.0,0.0001218140896526,299.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1548156738281,0.0,0.0,8.997147233458236e-05,299.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224365234375,0.0,0.0,0.0001218140896526,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1038513183594,0.0,0.0,0.0005778335616923,288.729248046875,294.1499938964844,298.9420471191406,296.1099548339844,299.72021484375,298.9691162109375,288.7632751464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012325240531936,7.393698979285546e-06,0.001225130399689,-0.085360512137413,0.0,0.0,0.0,-0.0211978275328874,60.0,17.480215072631836,0.0,-1.035737540178161e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,299.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1186828613281,0.0,0.0,0.0001159156454377,299.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1252746582031,0.0,0.0,0.0001220647536683,299.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1431579589844,0.0,0.0,9.015660907607526e-05,299.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1112670898437,0.0,0.0,0.0001220647536683,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0929870605469,0.0,0.0,0.0005790226277895,288.72186279296875,294.1499938964844,298.9048767089844,296.077880859375,299.7022399902344,298.9314880371094,288.7768249511719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012350585311651,7.460050255758688e-06,0.0012275985209271,-0.0861294642090797,0.0,0.0,0.0,-0.0213448572903871,60.0,17.399682998657227,0.0,-1.0400045624692213e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,299.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1186828613281,0.0,0.0,0.0001159156454377,299.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1252746582031,0.0,0.0,0.0001220647536683,299.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1431579589844,0.0,0.0,9.015660907607526e-05,299.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1112670898437,0.0,0.0,0.0001220647536683,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0929870605469,0.0,0.0,0.0005790226277895,288.72186279296875,294.1499938964844,298.9048767089844,296.077880859375,299.7022399902344,298.9314880371094,288.7768249511719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012350585311651,7.460050255758688e-06,0.0012275985209271,-0.0861294642090797,0.0,0.0,0.0,-0.0213448572903871,60.0,17.399682998657227,0.0,-1.0400045624692213e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,299.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1084899902344,0.0,0.0,0.000116127768706,299.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1149597167969,0.0,0.0,0.000122288140119,299.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.13262939453125,0.0,0.0,9.032159869093448e-05,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011657714844,0.0,0.0,0.000122288140119,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0831298828125,0.0,0.0,0.0005800822400487,288.7152709960937,294.1499938964844,298.87225341796875,296.0502014160156,299.6855163574219,298.8977966308594,288.7892150878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012373219942674,7.519180599047104e-06,0.0012298028450459,-0.086814597249031,0.0,0.0,0.0,-0.0214759074151515,60.0,17.326303482055664,0.0,-1.0438145636726405e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,299.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076354980469,0.0,0.0,0.0001161430991487,299.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141052246094,0.0,0.0,0.000122304278193,299.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317443847656,0.0,0.0,9.033351670950653e-05,299.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.100341796875,0.0,0.0,0.000122304278193,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823059082031,0.0,0.0,0.0005801588413305,288.7147216796875,294.1499938964844,298.8695068359375,296.0478820800781,299.6840209960937,298.8951416015625,288.790283203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012374852085486,7.523452950408682e-06,0.0012299617519602,-0.086864098906517,0.0,0.0,0.0,-0.0214853752404451,60.0,17.320268630981445,0.0,-1.0440901121455681e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,299.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968322753906,0.0,0.0,0.0001163485067081,299.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10321044921875,0.0,0.0,0.0001225205778609,299.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1205749511719,0.0,0.0,9.049328218679876e-05,299.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08966064453125,0.0,0.0,0.0001225205778609,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0718994140625,0.0,0.0,0.0005811848677694,288.7078857421875,294.1499938964844,298.83612060546875,296.02020263671875,299.6654663085937,298.86053466796875,288.8037109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012396737001836,7.580709734611446e-06,0.0012320930836722,-0.0875274017453193,0.0,0.0,0.0,-0.0216122586280107,60.0,17.243080139160156,0.0,-1.0477864975655393e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,299.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968322753906,0.0,0.0,0.0001163485067081,299.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10321044921875,0.0,0.0,0.0001225205778609,299.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1205749511719,0.0,0.0,9.049328218679876e-05,299.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08966064453125,0.0,0.0,0.0001225205778609,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0718994140625,0.0,0.0,0.0005811848677694,288.7078857421875,294.1499938964844,298.83612060546875,296.02020263671875,299.6654663085937,298.86053466796875,288.8037109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012396737001836,7.580709734611446e-06,0.0012320930836722,-0.0875274017453193,0.0,0.0,0.0,-0.0216122586280107,60.0,17.243080139160156,0.0,-1.0477864975655393e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,299.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914306640625,0.0,0.0,0.0001164510467788,299.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0977783203125,0.0,0.0,0.0001226285530719,299.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.114990234375,0.0,0.0,9.057303395820782e-05,299.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0843200683594,0.0,0.0,0.0001226285530719,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0666809082031,0.0,0.0,0.0005816970951855,288.7044372558594,294.1499938964844,298.8202514648437,296.0072937011719,299.6561889648437,298.8432006835937,288.8104248046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012407648609951,7.609291969856713e-06,0.0012331556063145,-0.0878584831953048,0.0,0.0,0.0,-0.0216755904257297,60.0,17.20439338684082,0.0,-1.0496341928956105e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,299.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0862731933594,0.0,0.0,0.000116531009553,299.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0925598144531,0.0,0.0,0.0001227127650054,299.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1096496582031,0.0,0.0,9.063522884389386e-05,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791931152344,0.0,0.0,0.0001227127650054,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.06170654296875,0.0,0.0,0.0005820965161547,288.7012939453125,294.1499938964844,298.8049621582031,295.9950256347656,299.6466979980469,298.827880859375,288.8171081542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012416151585057,7.631580956513062e-06,0.0012339835520833,-0.0881166383624076,0.0,0.0,0.0,-0.0217249747365713,60.0,17.168420791625977,0.0,-1.0510761683235614e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,299.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.07598876953125,0.0,0.0,0.0001166920628747,299.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821838378906,0.0,0.0,0.0001228823675774,299.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990295410156,0.0,0.0,9.076049900613724e-05,299.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.06903076171875,0.0,0.0,0.0001228823675774,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517883300781,0.0,0.0,0.0005829010624438,288.69500732421875,294.1499938964844,298.77618408203125,295.9725952148437,299.6277160644531,298.7977294921875,288.8304138183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012433344963937,7.67647634347668e-06,0.0012356580700725,-0.0886365845799446,0.0,0.0,0.0,-0.0218244828283786,60.0,17.097639083862305,0.0,-1.0539836381440185e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,299.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.07598876953125,0.0,0.0,0.0001166920628747,299.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821838378906,0.0,0.0,0.0001228823675774,299.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990295410156,0.0,0.0,9.076049900613724e-05,299.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.06903076171875,0.0,0.0,0.0001228823675774,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517883300781,0.0,0.0,0.0005829010624438,288.69500732421875,294.1499938964844,298.77618408203125,295.9725952148437,299.6277160644531,298.7977294921875,288.8304138183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012433344963937,7.67647634347668e-06,0.0012356580700725,-0.0886365845799446,0.0,0.0,0.0,-0.0218244828283786,60.0,17.097639083862305,0.0,-1.0539836381440185e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,299.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658569335937,0.0,0.0,0.0001168306407635,299.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.07196044921875,0.0,0.0,0.0001230282941833,299.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08856201171875,0.0,0.0,9.086827776627616e-05,299.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0590209960937,0.0,0.0,0.0001230282941833,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04205322265625,0.0,0.0,0.0005835932679474,288.6889343261719,294.1499938964844,298.75,295.9530639648437,299.608642578125,298.7693176269531,288.8436889648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012448100605979,7.715103492955677e-06,0.0012370949843898,-0.0890838801860809,0.0,0.0,0.0,-0.0219100769609212,60.0,17.029088973999023,0.0,-1.0564883723418461e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,299.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658569335937,0.0,0.0,0.0001168306407635,299.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.07196044921875,0.0,0.0,0.0001230282941833,299.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08856201171875,0.0,0.0,9.086827776627616e-05,299.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0590209960937,0.0,0.0,0.0001230282941833,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04205322265625,0.0,0.0,0.0005835932679474,288.6889343261719,294.1499938964844,298.75,295.9530639648437,299.608642578125,298.7693176269531,288.8436889648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012448100605979,7.715103492955677e-06,0.0012370949843898,-0.0890838801860809,0.0,0.0,0.0,-0.0219100769609212,60.0,17.029088973999023,0.0,-1.0564883723418461e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
