time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715660,299.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.05596923828125,0.0,0.0,0.0001169547613244,299.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619812011719,0.0,0.0,0.0001231589994858,299.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.07830810546875,0.0,0.0,9.096481517190114e-05,299.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492248535156,0.0,0.0,0.0001231589994858,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03253173828125,0.0,0.0,0.0005842132377438,288.68310546875,294.1499938964844,298.7276306152344,295.9375915527344,299.5894470214844,298.74371337890625,288.8569030761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012461299775168,7.749701580905821e-06,0.0012383802095428,-0.0894844755530357,0.0,0.0,0.0,-0.0219867341220378,60.0,16.96613121032715,0.0,-1.058734397929584e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,299.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.05596923828125,0.0,0.0,0.0001169547613244,299.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619812011719,0.0,0.0,0.0001231589994858,299.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.07830810546875,0.0,0.0,9.096481517190114e-05,299.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492248535156,0.0,0.0,0.0001231589994858,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03253173828125,0.0,0.0,0.0005842132377438,288.68310546875,294.1499938964844,298.7276306152344,295.9375915527344,299.5894470214844,298.74371337890625,288.8569030761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012461299775168,7.749701580905821e-06,0.0012383802095428,-0.0894844755530357,0.0,0.0,0.0,-0.0219867341220378,60.0,16.96613121032715,0.0,-1.058734397929584e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,299.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0466003417969,0.0,0.0,0.0001171103867818,299.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0525207519531,0.0,0.0,0.0001233228686032,299.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.068603515625,0.0,0.0,9.108585072681308e-05,299.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0399475097656,0.0,0.0,0.0001233228686032,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02349853515625,0.0,0.0,0.0005849906010553,288.6778564453125,294.1499938964844,298.7098693847656,295.9269714355469,299.5703430175781,298.7256164550781,288.8700256347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012477886630222,7.793081749696285e-06,0.0012399955885484,-0.0899866968393325,0.0,0.0,0.0,-0.0220828689634799,60.0,16.922666549682617,0.0,-1.0615539025593534e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,299.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0466003417969,0.0,0.0,0.0001171103867818,299.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0525207519531,0.0,0.0,0.0001233228686032,299.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.068603515625,0.0,0.0,9.108585072681308e-05,299.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0399475097656,0.0,0.0,0.0001233228686032,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02349853515625,0.0,0.0,0.0005849906010553,288.6778564453125,294.1499938964844,298.7098693847656,295.9269714355469,299.5703430175781,298.7256164550781,288.8700256347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012477886630222,7.793081749696285e-06,0.0012399955885484,-0.0899866968393325,0.0,0.0,0.0,-0.0220828689634799,60.0,16.922666549682617,0.0,-1.0615539025593534e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,299.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0418701171875,0.0,0.0,0.0001171846306533,299.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0477294921875,0.0,0.0,0.0001234010560438,299.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0636901855469,0.0,0.0,9.114360000239684e-05,299.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0352478027344,0.0,0.0,0.0001234010560438,299.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0189514160156,0.0,0.0,0.0005853615002706,288.6751708984375,294.1499938964844,298.70263671875,295.9233703613281,299.5607604980469,298.7156677246094,288.8765869140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012485805200412,7.81377821112983e-06,0.0012407667236402,-0.0902262777090072,0.0,0.0,0.0,-0.0221287366002798,60.0,16.899019241333008,0.0,-1.0629003099893453e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,299.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0372619628906,0.0,0.0,0.0001172705669887,299.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0430908203125,0.0,0.0,0.0001234915544046,299.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0589294433594,0.0,0.0,9.121043694904074e-05,299.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307006835937,0.0,0.0,0.0001234915544046,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0145263671875,0.0,0.0,0.0005857907235622,288.6726379394531,294.1499938964844,298.6964111328125,295.9208984375,299.5513000488281,298.7083435058594,288.88311767578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012494960101321,7.837732482585125e-06,0.0012416582321748,-0.0905035585165023,0.0,0.0,0.0,-0.0221818201243877,60.0,16.8824462890625,0.0,-1.0644598091857917e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,299.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0281677246094,0.0,0.0,0.0001174474236904,299.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0339050292969,0.0,0.0,0.0001236777898157,299.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0494689941406,0.0,0.0,9.134799620369448e-05,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0216979980469,0.0,0.0,0.0001236777898157,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057678222656,0.0,0.0,0.0005866741994395,288.6676940917969,294.1499938964844,298.6869506835937,295.9190673828125,299.5323791503906,298.695068359375,288.89617919921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012513789115473,7.887031642894726e-06,0.0012434918899089,-0.0910741463303566,0.0,0.0,0.0,-0.0222910623997449,60.0,16.85343360900879,0.0,-1.0676729544911725e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,299.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0281677246094,0.0,0.0,0.0001174474236904,299.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0339050292969,0.0,0.0,0.0001236777898157,299.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0494689941406,0.0,0.0,9.134799620369448e-05,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0216979980469,0.0,0.0,0.0001236777898157,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057678222656,0.0,0.0,0.0005866741994395,288.6676940917969,294.1499938964844,298.6869506835937,295.9190673828125,299.5323791503906,298.695068359375,288.89617919921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012513789115473,7.887031642894726e-06,0.0012434918899089,-0.0910741463303566,0.0,0.0,0.0,-0.0222910623997449,60.0,16.85343360900879,0.0,-1.0676729544911725e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,299.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01953125,0.0,0.0,0.0001176459554699,299.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0251770019531,0.0,0.0,0.0001238868571817,299.640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04052734375,0.0,0.0,9.15024065761827e-05,299.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.01318359375,0.0,0.0,0.0001238868571817,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974670410156,0.0,0.0,0.0005876658833585,288.66326904296875,294.1499938964844,298.6810913085937,295.9211730957031,299.5140075683594,298.6885070800781,288.9091186523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012534949928522,7.942372576508205e-06,0.0012455526739358,-0.0917145609855651,0.0,0.0,0.0,-0.0224137045443058,60.0,16.844629287719727,0.0,-1.0712855669225981e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,299.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01953125,0.0,0.0,0.0001176459554699,299.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0251770019531,0.0,0.0,0.0001238868571817,299.640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04052734375,0.0,0.0,9.15024065761827e-05,299.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.01318359375,0.0,0.0,0.0001238868571817,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974670410156,0.0,0.0,0.0005876658833585,288.66326904296875,294.1499938964844,298.6810913085937,295.9211730957031,299.5140075683594,298.6885070800781,288.9091186523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012534949928522,7.942372576508205e-06,0.0012455526739358,-0.0917145609855651,0.0,0.0,0.0,-0.0224137045443058,60.0,16.844629287719727,0.0,-1.0712855669225981e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,299.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0109558105469,0.0,0.0,0.0001178463862743,299.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165100097656,0.0,0.0,0.0001240979181602,299.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316162109375,0.0,0.0,9.16583012440242e-05,299.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.00469970703125,0.0,0.0,0.0001240979181602,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9892578125,0.0,0.0,0.0005886671133339,288.658935546875,294.1499938964844,298.6785583496094,295.9269104003906,299.4957275390625,298.6825866699219,288.92205810546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012556298170238,7.998242836038116e-06,0.0012476315023377,-0.0923609808087349,0.0,0.0,0.0,-0.0225375108420848,60.0,16.838703155517578,0.0,-1.074938964507055e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,299.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0109558105469,0.0,0.0,0.0001178463862743,299.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165100097656,0.0,0.0,0.0001240979181602,299.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316162109375,0.0,0.0,9.16583012440242e-05,299.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.00469970703125,0.0,0.0,0.0001240979181602,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9892578125,0.0,0.0,0.0005886671133339,288.658935546875,294.1499938964844,298.6785583496094,295.9269104003906,299.4957275390625,298.6825866699219,288.92205810546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012556298170238,7.998242836038116e-06,0.0012476315023377,-0.0923609808087349,0.0,0.0,0.0,-0.0225375108420848,60.0,16.838703155517578,0.0,-1.074938964507055e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,299.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0027160644531,0.0,0.0,0.0001180604231194,299.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0082092285156,0.0,0.0,0.0001243233127752,299.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0230712890625,0.0,0.0,9.182476787827908e-05,299.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.99658203125,0.0,0.0,0.0001243233127752,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9813537597656,0.0,0.0,0.0005897362716495,288.6549377441406,294.1499938964844,298.67901611328125,295.9360046386719,299.4779663085937,298.6813049316406,288.9349365234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001257910975255,8.05790568847442e-06,0.0012498530559241,-0.0930511653423309,0.0,0.0,0.0,-0.0226697288453578,60.0,16.846603393554688,0.0,-1.0788471627165565e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,299.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0027160644531,0.0,0.0,0.0001180604231194,299.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0082092285156,0.0,0.0,0.0001243233127752,299.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0230712890625,0.0,0.0,9.182476787827908e-05,299.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.99658203125,0.0,0.0,0.0001243233127752,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9813537597656,0.0,0.0,0.0005897362716495,288.6549377441406,294.1499938964844,298.67901611328125,295.9360046386719,299.4779663085937,298.6813049316406,288.9349365234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001257910975255,8.05790568847442e-06,0.0012498530559241,-0.0930511653423309,0.0,0.0,0.0,-0.0226697288453578,60.0,16.846603393554688,0.0,-1.0788471627165565e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,299.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99871826171875,0.0,0.0,0.0001181691914098,299.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.004150390625,0.0,0.0,0.0001244378508999,299.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0189208984375,0.0,0.0,9.19093727134168e-05,299.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9926147460937,0.0,0.0,0.0001244378508999,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775085449219,0.0,0.0,0.0005902795819565,288.653076171875,294.1499938964844,298.68023681640625,295.94171142578125,299.46929931640625,298.6819152832031,288.9413452148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012590704718604,8.088226422842126e-06,0.0012509821681305,-0.0934018641710281,0.0,0.0,0.0,-0.0227369237691164,60.0,16.855018615722656,0.0,-1.0808359718339489e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,299.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947814941406,0.0,0.0,0.0001182787746074,299.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.00018310546875,0.0,0.0,0.0001245532475877,299.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.01483154296875,0.0,0.0,9.199460328090936e-05,299.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9887084960937,0.0,0.0,0.0001245532475877,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737243652344,0.0,0.0,0.0005908269667997,288.6512756347656,294.1499938964844,298.6820983886719,295.9481506347656,299.4607238769531,298.68310546875,288.94775390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012602381175383,8.118774530885275e-06,0.0012521193129941,-0.093755155801773,0.0,0.0,0.0,-0.0228046178817749,60.0,16.865278244018555,0.0,-1.0828416208141789e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,299.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.987060546875,0.0,0.0,0.0001184994835057,299.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9923400878906,0.0,0.0,0.0001247856707777,299.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0067749023437,0.0,0.0,9.21662649489008e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9810791015625,0.0,0.0,0.0001247856707777,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9663391113281,0.0,0.0,0.0005919294781051,288.6478576660156,294.1499938964844,298.6875,295.9630126953125,299.44390869140625,298.6867980957031,288.9605407714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012625890085473,8.180297299986705e-06,0.0012544087367132,-0.0944665819406509,0.0,0.0,0.0,-0.0229409523308277,60.0,16.890289306640625,0.0,-1.086886527446041e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,299.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.987060546875,0.0,0.0,0.0001184994835057,299.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9923400878906,0.0,0.0,0.0001247856707777,299.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0067749023437,0.0,0.0,9.21662649489008e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9810791015625,0.0,0.0,0.0001247856707777,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9663391113281,0.0,0.0,0.0005919294781051,288.6478576660156,294.1499938964844,298.6875,295.9630126953125,299.44390869140625,298.6867980957031,288.9605407714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012625890085473,8.180297299986705e-06,0.0012544087367132,-0.0944665819406509,0.0,0.0,0.0,-0.0229409523308277,60.0,16.890289306640625,0.0,-1.086886527446041e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,299.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9796447753906,0.0,0.0,0.0001187207089969,299.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.98486328125,0.0,0.0,0.0001250186323886,299.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.99908447265625,0.0,0.0,9.23383340705186e-05,299.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737854003906,0.0,0.0,0.0001250186323886,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9592590332031,0.0,0.0,0.0005930345505475,288.644775390625,294.1499938964844,298.69488525390625,295.9803466796875,299.42779541015625,298.6932067871094,288.9732666015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001264946302399,8.241965588240419e-06,0.0012567043304443,-0.0951795503497123,0.0,0.0,0.0,-0.0230776108801364,60.0,16.92442512512207,0.0,-1.0909484871035604e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,299.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9796447753906,0.0,0.0,0.0001187207089969,299.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.98486328125,0.0,0.0,0.0001250186323886,299.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.99908447265625,0.0,0.0,9.23383340705186e-05,299.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737854003906,0.0,0.0,0.0001250186323886,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9592590332031,0.0,0.0,0.0005930345505475,288.644775390625,294.1499938964844,298.69488525390625,295.9803466796875,299.42779541015625,298.6932067871094,288.9732666015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001264946302399,8.241965588240419e-06,0.0012567043304443,-0.0951795503497123,0.0,0.0,0.0,-0.0230776108801364,60.0,16.92442512512207,0.0,-1.0909484871035604e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,299.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.972412109375,0.0,0.0,0.0001189406248158,299.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775390625,0.0,0.0,0.0001252501970157,299.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9915466308594,0.0,0.0,9.250937000615522e-05,299.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.96661376953125,0.0,0.0,0.0001252501970157,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95233154296875,0.0,0.0,0.0005941330455243,288.6418762207031,294.1499938964844,298.70391845703125,295.9997863769531,299.4120178222656,298.7008361816406,288.9859619140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001267289626412,8.303266440634616e-06,0.0012589863035827,-0.0958881378173828,0.0,0.0,0.0,-0.0232134591788053,60.0,16.962627410888672,0.0,-1.0949938911153369e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,299.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.972412109375,0.0,0.0,0.0001189406248158,299.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775390625,0.0,0.0,0.0001252501970157,299.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9915466308594,0.0,0.0,9.250937000615522e-05,299.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.96661376953125,0.0,0.0,0.0001252501970157,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95233154296875,0.0,0.0,0.0005941330455243,288.6418762207031,294.1499938964844,298.70391845703125,295.9997863769531,299.4120178222656,298.7008361816406,288.9859619140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001267289626412,8.303266440634616e-06,0.0012589863035827,-0.0958881378173828,0.0,0.0,0.0,-0.0232134591788053,60.0,16.962627410888672,0.0,-1.0949938911153369e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,299.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.96539306640625,0.0,0.0,0.0001191552801174,299.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.970458984375,0.0,0.0,0.0001254762464668,299.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842224121094,0.0,0.0,9.267633140552788e-05,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.959716796875,0.0,0.0,0.0001254762464668,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9456481933594,0.0,0.0,0.000595205288846,288.6392517089844,294.1499938964844,298.7142944335937,296.0210876464844,299.3968200683594,298.7099914550781,288.9986267089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00126957683824,8.363104825548362e-06,0.0012612136779353,-0.0965796709060669,0.0,0.0,0.0,-0.0233460627496242,60.0,17.00638771057129,0.0,-1.0989498377966812e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,299.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.96539306640625,0.0,0.0,0.0001191552801174,299.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.970458984375,0.0,0.0,0.0001254762464668,299.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842224121094,0.0,0.0,9.267633140552788e-05,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.959716796875,0.0,0.0,0.0001254762464668,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9456481933594,0.0,0.0,0.000595205288846,288.6392517089844,294.1499938964844,298.7142944335937,296.0210876464844,299.3968200683594,298.7099914550781,288.9986267089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00126957683824,8.363104825548362e-06,0.0012612136779353,-0.0965796709060669,0.0,0.0,0.0,-0.0233460627496242,60.0,17.00638771057129,0.0,-1.0989498377966812e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,299.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9620056152344,0.0,0.0,0.0001192594208987,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9670104980469,0.0,0.0,0.0001255859097,299.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9806823730469,0.0,0.0,9.275732736568898e-05,299.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95635986328125,0.0,0.0,0.0001255859097,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423828125,0.0,0.0,0.0005957254907116,288.6380310058594,294.1499938964844,298.7198486328125,296.0323181152344,299.3894348144531,298.7151184082031,289.00494384765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012706858105957,8.392134986934252e-06,0.0012622936628758,-0.0969151183962822,0.0,0.0,0.0,-0.023410391062498,60.0,17.030208587646484,0.0,-1.1008716427340914e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,299.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9586181640625,0.0,0.0,0.0001193621574202,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.963623046875,0.0,0.0,0.0001256941031897,299.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9771728515625,0.0,0.0,9.283723193220794e-05,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530334472656,0.0,0.0,0.0001256941031897,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9391784667969,0.0,0.0,0.0005962387076579,288.6368408203125,294.1499938964844,298.72564697265625,296.0438842773437,299.38214111328125,298.72039794921875,289.0112609863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012717804638668,8.420773156103678e-06,0.0012633596779778,-0.0972460061311721,0.0,0.0,0.0,-0.0234738532453775,60.0,17.054702758789062,0.0,-1.1027691471099389e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,299.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9520263671875,0.0,0.0,0.0001195613876916,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9569396972656,0.0,0.0,0.0001259038981515,299.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97027587890625,0.0,0.0,9.29921880015172e-05,299.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9465026855469,0.0,0.0,0.0001259038981515,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.932861328125,0.0,0.0,0.0005972338840365,288.6346435546875,294.1499938964844,298.7376403808594,296.06793212890625,299.36785888671875,298.73150634765625,289.0238952636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012739046942442,8.47631054057274e-06,0.0012654283782467,-0.097887597978115,0.0,0.0,0.0,-0.0235969349741935,60.0,17.105712890625,0.0,-1.1064535243576756e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,299.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9520263671875,0.0,0.0,0.0001195613876916,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9569396972656,0.0,0.0,0.0001259038981515,299.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97027587890625,0.0,0.0,9.29921880015172e-05,299.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9465026855469,0.0,0.0,0.0001259038981515,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.932861328125,0.0,0.0,0.0005972338840365,288.6346435546875,294.1499938964844,298.7376403808594,296.06793212890625,299.36785888671875,298.73150634765625,289.0238952636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012739046942442,8.47631054057274e-06,0.0012654283782467,-0.097887597978115,0.0,0.0,0.0,-0.0235969349741935,60.0,17.105712890625,0.0,-1.1064535243576756e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,299.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.94586181640625,0.0,0.0,0.0001197383317048,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9507141113281,0.0,0.0,0.000126090235426,299.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638366699219,0.0,0.0,9.312981273978949e-05,299.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9404296875,0.0,0.0,0.000126090235426,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.927001953125,0.0,0.0,0.0005981177673675,288.63287353515625,294.1499938964844,298.75,296.0929260253906,299.3546447753906,298.7434997558594,289.03643798828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012757889926433,8.525636076228693e-06,0.0012672634329646,-0.0984573289752006,0.0,0.0,0.0,-0.0237062368541955,60.0,17.16082763671875,0.0,-1.109730973780643e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,299.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.94586181640625,0.0,0.0,0.0001197383317048,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9507141113281,0.0,0.0,0.000126090235426,299.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638366699219,0.0,0.0,9.312981273978949e-05,299.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9404296875,0.0,0.0,0.000126090235426,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.927001953125,0.0,0.0,0.0005981177673675,288.63287353515625,294.1499938964844,298.75,296.0929260253906,299.3546447753906,298.7434997558594,289.03643798828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012757889926433,8.525636076228693e-06,0.0012672634329646,-0.0984573289752006,0.0,0.0,0.0,-0.0237062368541955,60.0,17.16082763671875,0.0,-1.109730973780643e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,299.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398498535156,0.0,0.0,0.0001199075995828,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9446105957031,0.0,0.0,0.0001262684818357,299.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.95751953125,0.0,0.0,9.326146391686052e-05,299.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9345092773437,0.0,0.0,0.0001262684818357,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212646484375,0.0,0.0,0.0005989632918499,288.6312561035156,294.1499938964844,298.7623596191406,296.1185302734375,299.3417053222656,298.7553405761719,289.04901123046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012775951763615,8.572820661356673e-06,0.0012690223520621,-0.0990022420883178,0.0,0.0,0.0,-0.023810813203454,60.0,17.215944290161133,0.0,-1.112870648967146e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,299.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398498535156,0.0,0.0,0.0001199075995828,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9446105957031,0.0,0.0,0.0001262684818357,299.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.95751953125,0.0,0.0,9.326146391686052e-05,299.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9345092773437,0.0,0.0,0.0001262684818357,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212646484375,0.0,0.0,0.0005989632918499,288.6312561035156,294.1499938964844,298.7623596191406,296.1185302734375,299.3417053222656,298.7553405761719,289.04901123046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012775951763615,8.572820661356673e-06,0.0012690223520621,-0.0990022420883178,0.0,0.0,0.0,-0.023810813203454,60.0,17.215944290161133,0.0,-1.112870648967146e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.93408203125,0.0,0.0,0.000120055352454,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9387512207031,0.0,0.0,0.0001264240709133,299.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.95147705078125,0.0,0.0,9.337638766737656e-05,299.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288024902344,0.0,0.0,0.0001264240709133,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9158020019531,0.0,0.0,0.0005997013649903,288.6299133300781,294.1499938964844,298.7743530273437,296.1444396972656,299.3293151855469,298.7671203613281,289.0615539550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012791677145287,8.614008947915863e-06,0.0012705536792054,-0.0994778424501419,0.0,0.0,0.0,-0.0239020772278308,60.0,17.27079200744629,0.0,-1.115614978175472e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.93408203125,0.0,0.0,0.000120055352454,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9387512207031,0.0,0.0,0.0001264240709133,299.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.95147705078125,0.0,0.0,9.337638766737656e-05,299.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288024902344,0.0,0.0,0.0001264240709133,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9158020019531,0.0,0.0,0.0005997013649903,288.6299133300781,294.1499938964844,298.7743530273437,296.1444396972656,299.3293151855469,298.7671203613281,289.0615539550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012791677145287,8.614008947915863e-06,0.0012705536792054,-0.0994778424501419,0.0,0.0,0.0,-0.0239020772278308,60.0,17.27079200744629,0.0,-1.115614978175472e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,299.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9311828613281,0.0,0.0,0.0001201305349241,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9358215332031,0.0,0.0,0.0001265032333321,299.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9484558105469,0.0,0.0,9.343485726276413e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.92596435546875,0.0,0.0,0.0001265032333321,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130554199219,0.0,0.0,0.0006000768626108,288.6292419433594,294.1499938964844,298.7801513671875,296.1574401855469,299.3231201171875,298.7731628417969,289.0678405761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012799694668501,8.634965524834115e-06,0.0012713344767689,-0.099719800055027,0.0,0.0,0.0,-0.0239485222846269,60.0,17.29908561706543,0.0,-1.1170126157367124e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,299.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.928466796875,0.0,0.0,0.0001201858322019,299.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330749511719,0.0,0.0,0.0001265614700969,299.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.94561767578125,0.0,0.0,9.347786544822156e-05,299.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232788085937,0.0,0.0,0.0001265614700969,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9104919433594,0.0,0.0,0.0006003531161695,288.62872314453125,294.1499938964844,298.78570556640625,296.1703796386719,299.3172912597656,298.7786865234375,289.0740966796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012805568985641,8.650380550534464e-06,0.0012719065416604,-0.0998977646231651,0.0,0.0,0.0,-0.0239826738834381,60.0,17.325801849365234,0.0,-1.1180411974009985e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,299.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92315673828125,0.0,0.0,0.000120287266327,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276733398437,0.0,0.0,0.0001266682811547,299.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9400329589844,0.0,0.0,9.355675865663216e-05,299.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9180603027344,0.0,0.0,0.0001266682811547,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.90545654296875,0.0,0.0,0.0006008598138578,288.6278381347656,294.1499938964844,298.79608154296875,296.196044921875,299.30584716796875,298.7891845703125,289.08660888671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012816404923796,8.678656740812585e-06,0.0012729618465527,-0.1002241894602775,0.0,0.0,0.0,-0.0240453481674194,60.0,17.377914428710938,0.0,-1.1199291805041869e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,299.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92315673828125,0.0,0.0,0.000120287266327,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276733398437,0.0,0.0,0.0001266682811547,299.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9400329589844,0.0,0.0,9.355675865663216e-05,299.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9180603027344,0.0,0.0,0.0001266682811547,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.90545654296875,0.0,0.0,0.0006008598138578,288.6278381347656,294.1499938964844,298.79608154296875,296.196044921875,299.30584716796875,298.7891845703125,289.08660888671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012816404923796,8.678656740812585e-06,0.0012729618465527,-0.1002241894602775,0.0,0.0,0.0,-0.0240453481674194,60.0,17.377914428710938,0.0,-1.1199291805041869e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,299.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9180908203125,0.0,0.0,0.0001203609281219,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9225769042969,0.0,0.0,0.0001267458574147,299.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9347229003906,0.0,0.0,9.361405682284384e-05,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130859375,0.0,0.0,0.0001267458574147,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9006652832031,0.0,0.0,0.0006012277444824,288.6272277832031,294.1499938964844,298.8051147460937,296.2210998535156,299.2948913574219,298.79840087890625,289.09912109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012824258301407,8.699192221683916e-06,0.0012737266952171,-0.1004612296819686,0.0,0.0,0.0,-0.0240908581763505,60.0,17.426197052001953,0.0,-1.121301309581213e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
