time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17718000,299.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9180908203125,0.0,0.0,0.0001203609281219,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9225769042969,0.0,0.0,0.0001267458574147,299.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9347229003906,0.0,0.0,9.361405682284384e-05,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130859375,0.0,0.0,0.0001267458574147,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9006652832031,0.0,0.0,0.0006012277444824,288.6272277832031,294.1499938964844,298.8051147460937,296.2210998535156,299.2948913574219,298.79840087890625,289.09912109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012824258301407,8.699192221683916e-06,0.0012737266952171,-0.1004612296819686,0.0,0.0,0.0,-0.0240908581763505,60.0,17.426197052001953,0.0,-1.121301309581213e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,299.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.913330078125,0.0,0.0,0.000120406402857,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.917724609375,0.0,0.0,0.0001267937477678,299.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296569824219,0.0,0.0,9.36494252528064e-05,299.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90838623046875,0.0,0.0,0.0001267937477678,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8961486816406,0.0,0.0,0.000601454928983,288.6268615722656,294.1499938964844,298.8125,296.2452697753906,299.2843322753906,298.8061218261719,289.11163330078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001282911049202,8.711868758837227e-06,0.0012741992250084,-0.1006075516343116,0.0,0.0,0.0,-0.0241189543157815,60.0,17.469846725463867,0.0,-1.122148773902154e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,299.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.913330078125,0.0,0.0,0.000120406402857,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.917724609375,0.0,0.0,0.0001267937477678,299.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296569824219,0.0,0.0,9.36494252528064e-05,299.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90838623046875,0.0,0.0,0.0001267937477678,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8961486816406,0.0,0.0,0.000601454928983,288.6268615722656,294.1499938964844,298.8125,296.2452697753906,299.2843322753906,298.8061218261719,289.11163330078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001282911049202,8.711868758837227e-06,0.0012741992250084,-0.1006075516343116,0.0,0.0,0.0,-0.0241189543157815,60.0,17.469846725463867,0.0,-1.122148773902154e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,299.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.90875244140625,0.0,0.0,0.0001204210275318,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130859375,0.0,0.0,0.0001268091436941,299.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248352050781,0.0,0.0,9.366079757455736e-05,299.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039001464844,0.0,0.0,0.0001268091436941,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8918762207031,0.0,0.0,0.0006015279795974,288.6267395019531,294.1499938964844,298.8179016113281,296.2682189941406,299.2740783691406,298.81207275390625,289.1241149902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012830675113946,8.715945114090573e-06,0.0012743514962494,-0.1006546020507812,0.0,0.0,0.0,-0.0241279900074005,60.0,17.50792121887207,0.0,-1.1224213380955916e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,299.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.90875244140625,0.0,0.0,0.0001204210275318,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130859375,0.0,0.0,0.0001268091436941,299.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248352050781,0.0,0.0,9.366079757455736e-05,299.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039001464844,0.0,0.0,0.0001268091436941,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8918762207031,0.0,0.0,0.0006015279795974,288.6267395019531,294.1499938964844,298.8179016113281,296.2682189941406,299.2740783691406,298.81207275390625,289.1241149902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012830675113946,8.715945114090573e-06,0.0012743514962494,-0.1006546020507812,0.0,0.0,0.0,-0.0241279900074005,60.0,17.50792121887207,0.0,-1.1224213380955916e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,299.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9064636230469,0.0,0.0,0.0001204329018946,299.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107666015625,0.0,0.0,0.0001268216437892,299.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.92242431640625,0.0,0.0,9.367003076476976e-05,299.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9016418457031,0.0,0.0,0.0001268216437892,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.88970947265625,0.0,0.0,0.0006015872932039,288.6266784667969,294.1499938964844,298.8197631835937,296.2791442871094,299.2689514160156,298.8152770996094,289.13037109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012831947533413,8.719255674805027e-06,0.0012744754785671,-0.1006928086280822,0.0,0.0,0.0,-0.0241353288292884,60.0,17.52774429321289,0.0,-1.1226426721577809e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,299.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.904296875,0.0,0.0,0.0001204139989567,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9085388183594,0.0,0.0,0.0001268017367692,299.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9201354980469,0.0,0.0,9.365533333038913e-05,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995056152344,0.0,0.0,0.0001268017367692,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876647949219,0.0,0.0,0.0006014928803779,288.626708984375,294.1499938964844,298.82098388671875,296.2896728515625,299.2639465332031,298.81707763671875,289.1366271972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012829882325604,8.713986062502954e-06,0.0012742741964757,-0.1006319895386695,0.0,0.0,0.0,-0.0241236258298158,60.0,17.542659759521484,0.0,-1.122290385069391e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,299.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9001159667969,0.0,0.0,0.0001203478459501,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9043273925781,0.0,0.0,0.000126732076751,299.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91571044921875,0.0,0.0,9.36038777581416e-05,299.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8954162597656,0.0,0.0,0.000126732076751,299.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837585449219,0.0,0.0,0.0006011623772792,288.626953125,294.1499938964844,298.8214416503906,296.3092956542969,299.25408935546875,298.81842041015625,289.14910888671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012822863645851,8.695544238435104e-06,0.0012735908385366,-0.1004191190004348,0.0,0.0,0.0,-0.0240827724337577,60.0,17.56522560119629,0.0,-1.1210574513143001e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,299.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9001159667969,0.0,0.0,0.0001203478459501,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9043273925781,0.0,0.0,0.000126732076751,299.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91571044921875,0.0,0.0,9.36038777581416e-05,299.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8954162597656,0.0,0.0,0.000126732076751,299.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837585449219,0.0,0.0,0.0006011623772792,288.626953125,294.1499938964844,298.8214416503906,296.3092956542969,299.25408935546875,298.81842041015625,289.14910888671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012822863645851,8.695544238435104e-06,0.0012735908385366,-0.1004191190004348,0.0,0.0,0.0,-0.0240827724337577,60.0,17.56522560119629,0.0,-1.1210574513143001e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,299.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.896240234375,0.0,0.0,0.0001202446001116,299.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.900390625,0.0,0.0,0.0001266233593923,299.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115905761719,0.0,0.0,9.352358028991148e-05,299.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916015625,0.0,0.0,0.0001266233593923,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8801574707031,0.0,0.0,0.0006006467156112,288.6274719238281,294.1499938964844,298.81890869140625,296.3267822265625,299.2443542480469,298.8165283203125,289.1615905761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012811879860237,8.666764188092202e-06,0.0012725212145596,-0.1000869050621986,0.0,0.0,0.0,-0.0240190047770738,60.0,17.577116012573242,0.0,-1.1191348647798804e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,299.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.896240234375,0.0,0.0,0.0001202446001116,299.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.900390625,0.0,0.0,0.0001266233593923,299.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115905761719,0.0,0.0,9.352358028991148e-05,299.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916015625,0.0,0.0,0.0001266233593923,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8801574707031,0.0,0.0,0.0006006467156112,288.6274719238281,294.1499938964844,298.81890869140625,296.3267822265625,299.2443542480469,298.8165283203125,289.1615905761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012811879860237,8.666764188092202e-06,0.0012725212145596,-0.1000869050621986,0.0,0.0,0.0,-0.0240190047770738,60.0,17.577116012573242,0.0,-1.1191348647798804e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,299.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.892578125,0.0,0.0,0.000120107019029,299.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966369628906,0.0,0.0,0.0001264784805243,299.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076843261719,0.0,0.0,9.341657278127968e-05,299.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88800048828125,0.0,0.0,0.0001264784805243,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.876708984375,0.0,0.0,0.0005999593995511,288.628173828125,294.1499938964844,298.81304931640625,296.3418273925781,299.23468017578125,298.81207275390625,289.1741027832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012797227827832,8.628410796518438e-06,0.0012710944283753,-0.0996441170573234,0.0,0.0,0.0,-0.0239340160042047,60.0,17.58026885986328,0.0,-1.1165752766828518e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,299.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.892578125,0.0,0.0,0.000120107019029,299.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966369628906,0.0,0.0,0.0001264784805243,299.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076843261719,0.0,0.0,9.341657278127968e-05,299.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88800048828125,0.0,0.0,0.0001264784805243,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.876708984375,0.0,0.0,0.0005999593995511,288.628173828125,294.1499938964844,298.81304931640625,296.3418273925781,299.23468017578125,298.81207275390625,289.1741027832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012797227827832,8.628410796518438e-06,0.0012710944283753,-0.0996441170573234,0.0,0.0,0.0,-0.0239340160042047,60.0,17.58026885986328,0.0,-1.1165752766828518e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,299.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890991210937,0.0,0.0,0.0001199227408505,299.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930969238281,0.0,0.0,0.0001262844161828,299.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.90399169921875,0.0,0.0,9.327324369223788e-05,299.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8846130371094,0.0,0.0,0.0001262844161828,299.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734741210937,0.0,0.0,0.0005990389036014,288.62908935546875,294.1499938964844,298.8035888671875,296.3541259765625,299.2249755859375,298.80438232421875,289.18658447265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012777576921507,8.577039807278197e-06,0.0012691806768998,-0.0990509614348411,0.0,0.0,0.0,-0.0238201692700386,60.0,17.572242736816406,0.0,-1.1131515975648656e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,299.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890991210937,0.0,0.0,0.0001199227408505,299.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930969238281,0.0,0.0,0.0001262844161828,299.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.90399169921875,0.0,0.0,9.327324369223788e-05,299.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8846130371094,0.0,0.0,0.0001262844161828,299.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734741210937,0.0,0.0,0.0005990389036014,288.62908935546875,294.1499938964844,298.8035888671875,296.3541259765625,299.2249755859375,298.80438232421875,289.18658447265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012777576921507,8.577039807278197e-06,0.0012691806768998,-0.0990509614348411,0.0,0.0,0.0,-0.0238201692700386,60.0,17.572242736816406,0.0,-1.1131515975648656e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,299.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.88739013671875,0.0,0.0,0.000119829965115,299.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.891357421875,0.0,0.0,0.0001261867291759,299.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9021301269531,0.0,0.0,9.320108802057804e-05,299.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829345703125,0.0,0.0,0.0001261867291759,299.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87188720703125,0.0,0.0,0.0005985755124129,288.6295471191406,294.1499938964844,298.79736328125,296.359130859375,299.2201232910156,298.8004150390625,289.1928405761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012767716543748,8.551179234927986e-06,0.0012682204833254,-0.0987523198127746,0.0,0.0,0.0,-0.0237628724426031,60.0,17.567956924438477,0.0,-1.1114300235703925e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,299.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8857116699219,0.0,0.0,0.0001197055025841,299.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8896484375,0.0,0.0,0.0001260556600755,299.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9003601074219,0.0,0.0,9.310428140452132e-05,299.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8812866210937,0.0,0.0,0.0001260556600755,299.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.870361328125,0.0,0.0,0.0005979537963867,288.63006591796875,294.1499938964844,298.7901306152344,296.36334228515625,299.2152709960937,298.79473876953125,289.1990966796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012754398630931,8.51648292155005e-06,0.0012669233838096,-0.0983516126871109,0.0,0.0,0.0,-0.0236859563738107,60.0,17.557748794555664,0.0,-1.1091223939274641e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,299.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8825988769531,0.0,0.0,0.0001194131982629,299.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.886474609375,0.0,0.0,0.0001257478579645,299.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970031738281,0.0,0.0,9.287693683290854e-05,299.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87823486328125,0.0,0.0,0.0001257478579645,299.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8674621582031,0.0,0.0,0.0005964936572127,288.6312866210937,294.1499938964844,298.7723693847656,296.36920166015625,299.20526123046875,298.7789306640625,289.2115783691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012723280815407,8.435001291218214e-06,0.0012638930929824,-0.0974103808403015,0.0,0.0,0.0,-0.0235054027289152,60.0,17.522520065307617,0.0,-1.1037123925916605e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,299.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8825988769531,0.0,0.0,0.0001194131982629,299.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.886474609375,0.0,0.0,0.0001257478579645,299.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970031738281,0.0,0.0,9.287693683290854e-05,299.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87823486328125,0.0,0.0,0.0001257478579645,299.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8674621582031,0.0,0.0,0.0005964936572127,288.6312866210937,294.1499938964844,298.7723693847656,296.36920166015625,299.20526123046875,298.7789306640625,289.2115783691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012723280815407,8.435001291218214e-06,0.0012638930929824,-0.0974103808403015,0.0,0.0,0.0,-0.0235054027289152,60.0,17.522520065307617,0.0,-1.1037123925916605e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,299.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8797302246094,0.0,0.0,0.0001190690891235,299.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.883544921875,0.0,0.0,0.0001253854861715,299.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8939208984375,0.0,0.0,9.26092907320708e-05,299.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8754577636719,0.0,0.0,0.0001253854861715,299.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8648376464844,0.0,0.0,0.0005947747267782,288.6327514648437,294.1499938964844,298.75,296.3713684082031,299.19488525390625,298.75738525390625,289.2240905761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012686629779636,8.339076885022223e-06,0.0012603239156305,-0.0963019952178001,0.0,0.0,0.0,-0.0232928376644849,60.0,17.46877670288086,0.0,-1.0973603536967861e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,299.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8797302246094,0.0,0.0,0.0001190690891235,299.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.883544921875,0.0,0.0,0.0001253854861715,299.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8939208984375,0.0,0.0,9.26092907320708e-05,299.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8754577636719,0.0,0.0,0.0001253854861715,299.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8648376464844,0.0,0.0,0.0005947747267782,288.6327514648437,294.1499938964844,298.75,296.3713684082031,299.19488525390625,298.75738525390625,289.2240905761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012686629779636,8.339076885022223e-06,0.0012603239156305,-0.0963019952178001,0.0,0.0,0.0,-0.0232928376644849,60.0,17.46877670288086,0.0,-1.0973603536967861e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,299.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8770751953125,0.0,0.0,0.0001186793742817,299.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8808288574219,0.0,0.0,0.0001249750930583,299.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8910522460937,0.0,0.0,9.230618161382154e-05,299.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8728332519531,0.0,0.0,0.0001249750930583,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8623962402344,0.0,0.0,0.0005928280297666,288.6343688964844,294.1499938964844,298.7201232910156,296.3678283691406,299.18408203125,298.73065185546875,289.236572265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001264511491172,8.230442290368956e-06,0.0012562810443341,-0.0950463265180587,0.0,0.0,0.0,-0.0230521038174629,60.0,17.399337768554688,0.0,-1.090188845864759e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,299.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8770751953125,0.0,0.0,0.0001186793742817,299.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8808288574219,0.0,0.0,0.0001249750930583,299.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8910522460937,0.0,0.0,9.230618161382154e-05,299.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8728332519531,0.0,0.0,0.0001249750930583,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8623962402344,0.0,0.0,0.0005928280297666,288.6343688964844,294.1499938964844,298.7201232910156,296.3678283691406,299.18408203125,298.73065185546875,289.236572265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001264511491172,8.230442290368956e-06,0.0012562810443341,-0.0950463265180587,0.0,0.0,0.0,-0.0230521038174629,60.0,17.399337768554688,0.0,-1.090188845864759e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,299.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87457275390625,0.0,0.0,0.0001182315027108,299.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8782958984375,0.0,0.0,0.0001245034654857,299.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883361816406,0.0,0.0,9.195783059112728e-05,299.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.87042236328125,0.0,0.0,0.0001245034654857,299.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8601379394531,0.0,0.0,0.0005905908183194,288.6361389160156,294.1499938964844,298.6805725097656,296.35711669921875,299.1727294921875,298.6965637207031,289.24908447265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012597389286383,8.105595043161884e-06,0.0012516333954408,-0.0936027392745018,0.0,0.0,0.0,-0.0227754358202219,60.0,17.30992889404297,0.0,-1.081976037653476e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,299.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87457275390625,0.0,0.0,0.0001182315027108,299.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8782958984375,0.0,0.0,0.0001245034654857,299.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883361816406,0.0,0.0,9.195783059112728e-05,299.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.87042236328125,0.0,0.0,0.0001245034654857,299.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8601379394531,0.0,0.0,0.0005905908183194,288.6361389160156,294.1499938964844,298.6805725097656,296.35711669921875,299.1727294921875,298.6965637207031,289.24908447265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012597389286383,8.105595043161884e-06,0.0012516333954408,-0.0936027392745018,0.0,0.0,0.0,-0.0227754358202219,60.0,17.30992889404297,0.0,-1.081976037653476e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,299.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8733825683594,0.0,0.0,0.000117999043141,299.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8770446777344,0.0,0.0,0.0001242586731677,299.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.88702392578125,0.0,0.0,9.177703032037245e-05,299.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8692321777344,0.0,0.0,0.0001242586731677,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8590393066406,0.0,0.0,0.0005894296336919,288.6370544433594,294.1499938964844,298.6573791503906,296.3492431640625,299.1669311523437,298.67828369140625,289.2553100585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012572630075737,8.040796274144668e-06,0.0012492222012951,-0.0928532481193542,0.0,0.0,0.0,-0.0226318445056676,60.0,17.2620849609375,0.0,-1.077725571008159e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,299.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.87225341796875,0.0,0.0,0.0001177313533844,299.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8758850097656,0.0,0.0,0.0001239767734659,299.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88580322265625,0.0,0.0,9.156882879324256e-05,299.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681640625,0.0,0.0,0.0001239767734659,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8580322265625,0.0,0.0,0.0005880924873054,288.6380615234375,294.1499938964844,298.63201904296875,296.3397521972656,299.1607666015625,298.6552734375,289.2615661621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012544064084067,7.966176781337708e-06,0.0012464402243494,-0.091989979147911,0.0,0.0,0.0,-0.0224664621055126,60.0,17.20150375366211,0.0,-1.0728413002425441e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,299.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87017822265625,0.0,0.0,0.0001171592448372,299.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8737487792969,0.0,0.0,0.0001233743241755,299.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,9.112386032938956e-05,299.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8661499023437,0.0,0.0,0.0001233743241755,299.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8561706542969,0.0,0.0,0.0005852347239851,288.6401672363281,294.1499938964844,298.5751647949219,296.31622314453125,299.1476135253906,298.6038818359375,289.2740478515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012483139289543,7.80670416133944e-06,0.0012405072338879,-0.0901443883776664,0.0,0.0,0.0,-0.0221130810678005,60.0,17.064855575561523,0.0,-1.0624399493508464e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,299.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87017822265625,0.0,0.0,0.0001171592448372,299.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8737487792969,0.0,0.0,0.0001233743241755,299.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,9.112386032938956e-05,299.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8661499023437,0.0,0.0,0.0001233743241755,299.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8561706542969,0.0,0.0,0.0005852347239851,288.6401672363281,294.1499938964844,298.5751647949219,296.31622314453125,299.1476135253906,298.6038818359375,289.2740478515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012483139289543,7.80670416133944e-06,0.0012405072338879,-0.0901443883776664,0.0,0.0,0.0,-0.0221130810678005,60.0,17.064855575561523,0.0,-1.0624399493508464e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,299.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8682861328125,0.0,0.0,0.0001165293288067,299.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.871826171875,0.0,0.0,0.0001227109896717,299.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8814392089844,0.0,0.0,9.06339191715233e-05,299.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86431884765625,0.0,0.0,0.0001227109896717,299.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8544921875,0.0,0.0,0.0005820881342515,288.6424560546875,294.1499938964844,298.5107421875,296.2870178222656,299.1333312988281,298.54473876953125,289.2864990234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012416032841429,7.631116204720456e-06,0.0012339721433818,-0.0881112515926361,0.0,0.0,0.0,-0.0217239744961261,60.0,16.905960083007812,0.0,-1.0510459702572916e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,299.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8682861328125,0.0,0.0,0.0001165293288067,299.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.871826171875,0.0,0.0,0.0001227109896717,299.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8814392089844,0.0,0.0,9.06339191715233e-05,299.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86431884765625,0.0,0.0,0.0001227109896717,299.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8544921875,0.0,0.0,0.0005820881342515,288.6424560546875,294.1499938964844,298.5107421875,296.2870178222656,299.1333312988281,298.54473876953125,289.2864990234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012416032841429,7.631116204720456e-06,0.0012339721433818,-0.0881112515926361,0.0,0.0,0.0,-0.0217239744961261,60.0,16.905960083007812,0.0,-1.0510459702572916e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,299.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8666076660156,0.0,0.0,0.0001158318482339,299.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8700866699219,0.0,0.0,0.0001219765108544,299.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8795471191406,0.0,0.0,9.0091438323725e-05,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627014160156,0.0,0.0,0.0001219765108544,299.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85302734375,0.0,0.0,0.0005786040564998,288.6448974609375,294.1499938964844,298.4393615722656,296.25262451171875,299.1178283691406,298.4789428710937,289.2989501953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012341724941506,7.436698524543317e-06,0.001226735766977,-0.0858588516712188,0.0,0.0,0.0,-0.0212931409478187,60.0,16.726591110229492,0.0,-1.0385017645830885e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,299.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8666076660156,0.0,0.0,0.0001158318482339,299.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8700866699219,0.0,0.0,0.0001219765108544,299.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8795471191406,0.0,0.0,9.0091438323725e-05,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627014160156,0.0,0.0,0.0001219765108544,299.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85302734375,0.0,0.0,0.0005786040564998,288.6448974609375,294.1499938964844,298.4393615722656,296.25262451171875,299.1178283691406,298.4789428710937,289.2989501953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012341724941506,7.436698524543317e-06,0.001226735766977,-0.0858588516712188,0.0,0.0,0.0,-0.0212931409478187,60.0,16.726591110229492,0.0,-1.0385017645830885e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,299.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8651123046875,0.0,0.0,0.0001150205716839,299.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8685607910156,0.0,0.0,0.0001211221970152,299.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778686523437,0.0,0.0,8.946044545155019e-05,299.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8612670898437,0.0,0.0,0.0001211221970152,299.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.85174560546875,0.0,0.0,0.0005745515809394,288.6474609375,294.1499938964844,298.3617858886719,296.21356201171875,299.1010131835937,298.4070129394531,289.3113708496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012255285400897,7.2105635808839e-06,0.0012183180078864,-0.083237387239933,0.0,0.0,0.0,-0.0207920148968696,60.0,16.52378273010254,0.0,-1.0240055559052053e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,299.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8651123046875,0.0,0.0,0.0001150205716839,299.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8685607910156,0.0,0.0,0.0001211221970152,299.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778686523437,0.0,0.0,8.946044545155019e-05,299.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8612670898437,0.0,0.0,0.0001211221970152,299.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.85174560546875,0.0,0.0,0.0005745515809394,288.6474609375,294.1499938964844,298.3617858886719,296.21356201171875,299.1010131835937,298.4070129394531,289.3113708496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012255285400897,7.2105635808839e-06,0.0012183180078864,-0.083237387239933,0.0,0.0,0.0,-0.0207920148968696,60.0,16.52378273010254,0.0,-1.0240055559052053e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.86444091796875,0.0,0.0,0.0001145784917753,299.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86785888671875,0.0,0.0,0.0001206566666951,299.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8771057128906,0.0,0.0,8.911660552257672e-05,299.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8606262207031,0.0,0.0,0.0001206566666951,299.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8511657714844,0.0,0.0,0.0005723432986997,288.6488037109375,294.1499938964844,298.32086181640625,296.1924133300781,299.0921936035156,298.3694152832031,289.31756591796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012208258267492,7.087341145961545e-06,0.0012137384619563,-0.0818082243204116,0.0,0.0,0.0,-0.0205189865082502,60.0,16.413021087646484,0.0,-1.016149226984453e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8638000488281,0.0,0.0,0.0001140501772169,299.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671875,0.0,0.0,0.000120100332424,299.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763732910156,0.0,0.0,8.870569581631571e-05,299.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8600158691406,0.0,0.0,0.000120100332424,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.85064697265625,0.0,0.0,0.0005697042797692,288.6501770019531,294.1499938964844,298.2786560058594,296.1703186035156,299.0830078125,298.3305053710937,289.3237609863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012151978444308,6.940082130313385e-06,0.00120825774502,-0.0800996422767639,0.0,0.0,0.0,-0.0201926585286855,60.0,16.29296112060547,0.0,-1.0068000477758689e-07,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,299.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627014160156,0.0,0.0,0.0001126744100474,299.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.86602783203125,0.0,0.0,0.0001186515801236,299.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87506103515625,0.0,0.0,8.763564983382821e-05,299.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.85894775390625,0.0,0.0,0.0001186515801236,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8497009277344,0.0,0.0,0.0005628319922834,288.65301513671875,294.1499938964844,298.1907043457031,296.1233825683594,299.0636901855469,298.2491455078125,289.33612060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012005382450297,6.556613698194269e-06,0.0011939816176891,-0.0756472423672676,0.0,0.0,0.0,-0.0193428676575422,60.0,16.019189834594727,0.0,-9.826568714288444e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,299.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627014160156,0.0,0.0,0.0001126744100474,299.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.86602783203125,0.0,0.0,0.0001186515801236,299.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87506103515625,0.0,0.0,8.763564983382821e-05,299.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.85894775390625,0.0,0.0,0.0001186515801236,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8497009277344,0.0,0.0,0.0005628319922834,288.65301513671875,294.1499938964844,298.1907043457031,296.1233825683594,299.0636901855469,298.2491455078125,289.33612060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012005382450297,6.556613698194269e-06,0.0011939816176891,-0.0756472423672676,0.0,0.0,0.0,-0.0193428676575422,60.0,16.019189834594727,0.0,-9.826568714288444e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
