time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17720340,299.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8616943359375,0.0,0.0,0.0001109981749323,299.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8649597167969,0.0,0.0,0.0001168864255305,299.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8738708496094,0.0,0.0,8.633191464468837e-05,299.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8580017089844,0.0,0.0,0.0001168864255305,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8489074707031,0.0,0.0,0.0005544588784687,288.6559143066406,294.1499938964844,298.0985717773437,296.0732421875,299.04351806640625,298.1654052734375,289.3484191894531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011826764093711,6.089406724640867e-06,0.0011765870731323,-0.0702166557312011,0.0,0.0,0.0,-0.018307501450181,60.0,15.711061477661133,0.0,-9.536368850149304e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,299.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8616943359375,0.0,0.0,0.0001109981749323,299.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8649597167969,0.0,0.0,0.0001168864255305,299.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8738708496094,0.0,0.0,8.633191464468837e-05,299.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8580017089844,0.0,0.0,0.0001168864255305,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8489074707031,0.0,0.0,0.0005544588784687,288.6559143066406,294.1499938964844,298.0985717773437,296.0732421875,299.04351806640625,298.1654052734375,289.3484191894531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011826764093711,6.089406724640867e-06,0.0011765870731323,-0.0702166557312011,0.0,0.0,0.0,-0.018307501450181,60.0,15.711061477661133,0.0,-9.536368850149304e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,299.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8609619140625,0.0,0.0,0.0001089569850591,299.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641967773437,0.0,0.0,0.0001147369475802,299.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8729858398437,0.0,0.0,8.474432252114639e-05,299.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8573303222656,0.0,0.0,0.0001147369475802,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84832763671875,0.0,0.0,0.0005442627007141,288.658935546875,294.1499938964844,298.0030212402344,296.0204772949219,299.0215148925781,298.0790405273437,289.36065673828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011609327048063,5.520493232324952e-06,0.0011554121738299,-0.0635957047343254,0.0,0.0,0.0,-0.0170467775315046,60.0,15.350226402282717,0.0,-9.188857319486489e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,299.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8609619140625,0.0,0.0,0.0001089569850591,299.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641967773437,0.0,0.0,0.0001147369475802,299.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8729858398437,0.0,0.0,8.474432252114639e-05,299.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8573303222656,0.0,0.0,0.0001147369475802,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84832763671875,0.0,0.0,0.0005442627007141,288.658935546875,294.1499938964844,298.0030212402344,296.0204772949219,299.0215148925781,298.0790405273437,289.36065673828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011609327048063,5.520493232324952e-06,0.0011554121738299,-0.0635957047343254,0.0,0.0,0.0,-0.0170467775315046,60.0,15.350226402282717,0.0,-9.188857319486489e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,299.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603820800781,0.0,0.0,0.0001068600467988,299.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8635559082031,0.0,0.0,0.0001125287744798,299.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8722229003906,0.0,0.0,8.311337296618149e-05,299.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8567810058594,0.0,0.0,0.0001125287744798,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8479309082031,0.0,0.0,0.0005337880575098,288.6620178222656,294.1499938964844,297.9046936035156,295.9655456542969,298.9984741210937,297.99200439453125,289.372802734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001138589112088,4.936060577165335e-06,0.0011336529860273,-0.0567856170237064,0.0,0.0,0.0,-0.0157516300678253,60.0,14.973264694213867,0.0,-8.838571829983267e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,299.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603820800781,0.0,0.0,0.0001068600467988,299.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8635559082031,0.0,0.0,0.0001125287744798,299.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8722229003906,0.0,0.0,8.311337296618149e-05,299.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8567810058594,0.0,0.0,0.0001125287744798,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8479309082031,0.0,0.0,0.0005337880575098,288.6620178222656,294.1499938964844,297.9046936035156,295.9655456542969,298.9984741210937,297.99200439453125,289.372802734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001138589112088,4.936060577165335e-06,0.0011336529860273,-0.0567856170237064,0.0,0.0,0.0,-0.0157516300678253,60.0,14.973264694213867,0.0,-8.838571829983267e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,299.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8600769042969,0.0,0.0,0.0001057730405591,299.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8632507324219,0.0,0.0,0.0001113840990001,299.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8718566894531,0.0,0.0,8.22679212433286e-05,299.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8565368652344,0.0,0.0,0.0001113840990001,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84771728515625,0.0,0.0,0.0005283582140691,288.66357421875,294.1499938964844,297.8547058105469,295.9374084472656,298.9868469238281,297.9485778808594,289.3788757324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011270027607679,4.633108346752124e-06,0.0011223696637898,-0.0532523691654205,0.0,0.0,0.0,-0.0150802442803978,60.0,14.78307819366455,0.0,-8.659669958888119e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,299.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598327636719,0.0,0.0,0.0001047233890858,299.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.86297607421875,0.0,0.0,0.0001102787718991,299.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8715209960937,0.0,0.0,8.145152241922915e-05,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8562927246094,0.0,0.0,0.0001102787718991,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475646972656,0.0,0.0,0.0005231149843893,288.6651306152344,294.1499938964844,297.80426025390625,295.9089660644531,298.9750061035156,297.9050598144531,289.3849182128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001115818042308,4.340573013905669e-06,0.0011114774970337,-0.0498387478291988,0.0,0.0,0.0,-0.0144319608807563,60.0,14.59066390991211,0.0,-8.488652980531698e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,299.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8594970703125,0.0,0.0,0.0001028402257361,299.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8625793457031,0.0,0.0,0.0001082957096514,299.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8710327148437,0.0,0.0,7.998684304766357e-05,299.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8559875488281,0.0,0.0,0.0001082957096514,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8473815917969,0.0,0.0,0.0005137082189321,288.6683044433594,294.1499938964844,297.7024841308594,295.8512878417969,298.9501342773437,297.8182373046875,289.3969421386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010957529302686,3.815751369984355e-06,0.0010919371852651,-0.0437103398144245,0.0,0.0,0.0,-0.0132689140737056,60.0,14.215482711791992,0.0,-8.186108857444196e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,299.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8594970703125,0.0,0.0,0.0001028402257361,299.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8625793457031,0.0,0.0,0.0001082957096514,299.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8710327148437,0.0,0.0,7.998684304766357e-05,299.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8559875488281,0.0,0.0,0.0001082957096514,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8473815917969,0.0,0.0,0.0005137082189321,288.6683044433594,294.1499938964844,297.7024841308594,295.8512878417969,298.9501342773437,297.8182373046875,289.3969421386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010957529302686,3.815751369984355e-06,0.0010919371852651,-0.0437103398144245,0.0,0.0,0.0,-0.0132689140737056,60.0,14.215482711791992,0.0,-8.186108857444196e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,299.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592224121094,0.0,0.0,0.0001011314161587,299.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8623046875,0.0,0.0,0.000106496256194,299.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87060546875,0.0,0.0,7.865777297411114e-05,299.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85577392578125,0.0,0.0,0.000106496256194,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8472900390625,0.0,0.0,0.0005051723564974,288.6715393066406,294.1499938964844,297.6000061035156,295.7929992675781,298.9244689941406,297.7320556640625,289.40887451171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010775466216728,3.33953244080476e-06,0.0010742071317508,-0.0381452552974224,0.0,0.0,0.0,-0.0122135775163769,60.0,13.854663848876951,0.0,-7.916326438817124e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,299.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592224121094,0.0,0.0,0.0001011314161587,299.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8623046875,0.0,0.0,0.000106496256194,299.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87060546875,0.0,0.0,7.865777297411114e-05,299.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85577392578125,0.0,0.0,0.000106496256194,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8472900390625,0.0,0.0,0.0005051723564974,288.6715393066406,294.1499938964844,297.6000061035156,295.7929992675781,298.9244689941406,297.7320556640625,289.40887451171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010775466216728,3.33953244080476e-06,0.0010742071317508,-0.0381452552974224,0.0,0.0,0.0,-0.0122135775163769,60.0,13.854663848876951,0.0,-7.916326438817124e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,299.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.859130859375,0.0,0.0,9.983276686398312e-05,299.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8621520996094,0.0,0.0,0.0001051287108566,299.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.870361328125,0.0,0.0,7.764770271023735e-05,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8557434082031,0.0,0.0,0.0001051287108566,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.84735107421875,0.0,0.0,0.0004986853455193,288.67486572265625,294.1499938964844,297.4975280761719,295.73468017578125,298.8973999023437,297.64654541015625,289.42071533203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010637076338753,2.977623353217496e-06,0.0010607299627736,-0.033913642168045,0.0,0.0,0.0,-0.0114115457981824,60.0,13.531529426574709,0.0,-7.71432198121147e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,299.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.859130859375,0.0,0.0,9.983276686398312e-05,299.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8621520996094,0.0,0.0,0.0001051287108566,299.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.870361328125,0.0,0.0,7.764770271023735e-05,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8557434082031,0.0,0.0,0.0001051287108566,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.84735107421875,0.0,0.0,0.0004986853455193,288.67486572265625,294.1499938964844,297.4975280761719,295.73468017578125,298.8973999023437,297.64654541015625,289.42071533203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010637076338753,2.977623353217496e-06,0.0010607299627736,-0.033913642168045,0.0,0.0,0.0,-0.0114115457981824,60.0,13.531529426574709,0.0,-7.71432198121147e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,299.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.859130859375,0.0,0.0,9.87358289421536e-05,299.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8620910644531,0.0,0.0,0.0001039735798258,299.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8702087402344,0.0,0.0,7.679453119635582e-05,299.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85577392578125,0.0,0.0,0.0001039735798258,299.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.84747314453125,0.0,0.0,0.0004932059091515,288.67822265625,294.1499938964844,297.3957214355469,295.6768493652344,298.8695983886719,297.5611267089844,289.4324645996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010520184878259,2.671934225872974e-06,0.0010493466397747,-0.0303379725664854,0.0,0.0,0.0,-0.0107341045513749,60.0,13.229619026184082,0.0,-7.545727953583994e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,299.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.859130859375,0.0,0.0,9.87358289421536e-05,299.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8620910644531,0.0,0.0,0.0001039735798258,299.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8702087402344,0.0,0.0,7.679453119635582e-05,299.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85577392578125,0.0,0.0,0.0001039735798258,299.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.84747314453125,0.0,0.0,0.0004932059091515,288.67822265625,294.1499938964844,297.3957214355469,295.6768493652344,298.8695983886719,297.5611267089844,289.4324645996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010520184878259,2.671934225872974e-06,0.0010493466397747,-0.0303379725664854,0.0,0.0,0.0,-0.0107341045513749,60.0,13.229619026184082,0.0,-7.545727953583994e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,299.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8591613769531,0.0,0.0,9.832469368120655e-05,299.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.86212158203125,0.0,0.0,0.0001035406385199,299.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87017822265625,0.0,0.0,7.647476013517007e-05,299.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558349609375,0.0,0.0,0.0001035406385199,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475952148437,0.0,0.0,0.0004911522264592,288.6799621582031,294.1499938964844,297.3453063964844,295.64825439453125,298.855224609375,297.518310546875,289.43829345703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010476361494511,2.557362449806533e-06,0.0010450787376612,-0.0289975143969059,0.0,0.0,0.0,-0.0104801934212446,60.0,13.09260368347168,0.0,-7.483019004439484e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,299.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592224121094,0.0,0.0,9.797100210562348e-05,299.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8621826171875,0.0,0.0,0.0001031681822496,299.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.87017822265625,0.0,0.0,7.619967072969303e-05,299.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8559265136719,0.0,0.0,0.0001031681822496,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8477478027344,0.0,0.0,0.0004893854493275,288.68170166015625,294.1499938964844,297.2953186035156,295.6199951171875,298.840576171875,297.4755249023437,289.444091796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010438669705763,2.458798235238646e-06,0.001041408162564,-0.0278442185372114,0.0,0.0,0.0,-0.0102617628872394,60.0,12.963757514953612,0.0,-7.42928065733395e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,299.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8594970703125,0.0,0.0,9.745460556587204e-05,299.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8623962402344,0.0,0.0,0.0001026243917294,299.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87030029296875,0.0,0.0,7.579802331747487e-05,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8562316894531,0.0,0.0,0.0001026243917294,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.84814453125,0.0,0.0,0.0004868059477303,288.68524169921875,294.1499938964844,297.1969909667969,295.56475830078125,298.81005859375,297.3899230957031,289.45556640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010383636690676,2.314895255040028e-06,0.0010360488668084,-0.0261602159589529,0.0,0.0,0.0,-0.0099428547546267,60.0,12.735979080200195,0.0,-7.351169983849104e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,299.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8594970703125,0.0,0.0,9.745460556587204e-05,299.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8623962402344,0.0,0.0,0.0001026243917294,299.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87030029296875,0.0,0.0,7.579802331747487e-05,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8562316894531,0.0,0.0,0.0001026243917294,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.84814453125,0.0,0.0,0.0004868059477303,288.68524169921875,294.1499938964844,297.1969909667969,295.56475830078125,298.81005859375,297.3899230957031,289.45556640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010383636690676,2.314895255040028e-06,0.0010360488668084,-0.0261602159589529,0.0,0.0,0.0,-0.0099428547546267,60.0,12.735979080200195,0.0,-7.351169983849104e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,299.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598327636719,0.0,0.0,9.703540126793088e-05,299.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627014160156,0.0,0.0,0.0001021829448291,299.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705139160156,0.0,0.0,7.54719803808257e-05,299.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85662841796875,0.0,0.0,0.0001021829448291,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8486328125,0.0,0.0,0.0004847119271289,288.6889038085937,294.1499938964844,297.1014099121094,295.5115966796875,298.7786865234375,297.3046875,289.4669494628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010338977444916,2.1980767996865325e-06,0.0010316997068002,-0.0247930064797401,0.0,0.0,0.0,-0.009683976881206,60.0,12.527706146240234,0.0,-7.288063841315306e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,299.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598327636719,0.0,0.0,9.703540126793088e-05,299.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627014160156,0.0,0.0,0.0001021829448291,299.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705139160156,0.0,0.0,7.54719803808257e-05,299.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85662841796875,0.0,0.0,0.0001021829448291,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8486328125,0.0,0.0,0.0004847119271289,288.6889038085937,294.1499938964844,297.1014099121094,295.5115966796875,298.7786865234375,297.3046875,289.4669494628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010338977444916,2.1980767996865325e-06,0.0010316997068002,-0.0247930064797401,0.0,0.0,0.0,-0.009683976881206,60.0,12.527706146240234,0.0,-7.288063841315306e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,299.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603210449219,0.0,0.0,9.673324530012906e-05,299.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8631591796875,0.0,0.0,0.0001018647599266,299.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.870849609375,0.0,0.0,7.523696694988757e-05,299.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8571472167969,0.0,0.0,0.0001018647599266,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8492736816406,0.0,0.0,0.0004832025733776,288.692626953125,294.1499938964844,297.0093078613281,295.46112060546875,298.7461853027344,297.22027587890625,289.4781799316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010306771146133,2.113876462317421e-06,0.0010285632451996,-0.0238074660301208,0.0,0.0,0.0,-0.0094973752275109,60.0,12.33994483947754,0.0,-7.242746846714e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,299.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603210449219,0.0,0.0,9.673324530012906e-05,299.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8631591796875,0.0,0.0,0.0001018647599266,299.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.870849609375,0.0,0.0,7.523696694988757e-05,299.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8571472167969,0.0,0.0,0.0001018647599266,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8492736816406,0.0,0.0,0.0004832025733776,288.692626953125,294.1499938964844,297.0093078613281,295.46112060546875,298.7461853027344,297.22027587890625,289.4781799316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010306771146133,2.113876462317421e-06,0.0010285632451996,-0.0238074660301208,0.0,0.0,0.0,-0.0094973752275109,60.0,12.33994483947754,0.0,-7.242746846714e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,299.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86090087890625,0.0,0.0,9.649790445109828e-05,299.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8637084960937,0.0,0.0,0.0001016169408103,299.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8713073730469,0.0,0.0,7.505392568418756e-05,299.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8577575683594,0.0,0.0,0.0001016169408103,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8500061035156,0.0,0.0,0.0004820270114578,288.69647216796875,294.1499938964844,296.9213562011719,295.4138488769531,298.7128295898437,297.1370544433594,289.4892883300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010281694121658,2.0482971194724087e-06,0.0010261210845783,-0.0230398289859294,0.0,0.0,0.0,-0.0093520432710647,60.0,12.168536186218262,0.0,-7.207550112298122e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,299.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86090087890625,0.0,0.0,9.649790445109828e-05,299.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8637084960937,0.0,0.0,0.0001016169408103,299.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8713073730469,0.0,0.0,7.505392568418756e-05,299.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8577575683594,0.0,0.0,0.0001016169408103,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8500061035156,0.0,0.0,0.0004820270114578,288.69647216796875,294.1499938964844,296.9213562011719,295.4138488769531,298.7128295898437,297.1370544433594,289.4892883300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010281694121658,2.0482971194724087e-06,0.0010261210845783,-0.0230398289859294,0.0,0.0,0.0,-0.0093520432710647,60.0,12.168536186218262,0.0,-7.207550112298122e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,299.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8612365722656,0.0,0.0,9.638832125347108e-05,299.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.864013671875,0.0,0.0,0.0001015015441225,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8715515136719,0.0,0.0,7.496869511669502e-05,299.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.85809326171875,0.0,0.0,0.0001015015441225,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8503723144531,0.0,0.0,0.0004814796266146,288.6983947753906,294.1499938964844,296.879150390625,295.3916015625,298.6960144042969,297.0956420898437,289.49481201171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010270015336573,2.017761289607733e-06,0.0010249838232994,-0.0226823817938566,0.0,0.0,0.0,-0.0092843724414706,60.0,12.085001945495604,0.0,-7.191190576349983e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,299.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8615417480469,0.0,0.0,9.630482236389072e-05,299.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86431884765625,0.0,0.0,0.0001014136214507,299.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.871826171875,0.0,0.0,7.490374991903082e-05,299.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8584289550781,0.0,0.0,0.0001014136214507,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85076904296875,0.0,0.0,0.0004810625396203,288.7003173828125,294.1499938964844,296.8382263183594,295.370361328125,298.6790771484375,297.0544738769531,289.5003356933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010261122370138,1.994493914025952e-06,0.0010241178097203,-0.0224100090563297,0.0,0.0,0.0,-0.0092328116297721,60.0,12.00515842437744,0.0,-7.178736893820314e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,299.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8623046875,0.0,0.0,9.618375770514832e-05,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8650207519531,0.0,0.0,0.0001012861321214,299.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724365234375,0.0,0.0,7.480959175154567e-05,299.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592529296875,0.0,0.0,0.0001012861321214,299.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8516540527344,0.0,0.0,0.0004804577911272,288.70428466796875,294.1499938964844,296.7606201171875,295.33123779296875,298.6445007324219,296.9747009277344,289.51123046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010248209582641,1.960758027053089e-06,0.0010228601749986,-0.0220150835812091,0.0,0.0,0.0,-0.0091580422595143,60.0,11.86288356781006,0.0,-7.16070047701578e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,299.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8623046875,0.0,0.0,9.618375770514832e-05,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8650207519531,0.0,0.0,0.0001012861321214,299.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724365234375,0.0,0.0,7.480959175154567e-05,299.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592529296875,0.0,0.0,0.0001012861321214,299.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8516540527344,0.0,0.0,0.0004804577911272,288.70428466796875,294.1499938964844,296.7606201171875,295.33123779296875,298.6445007324219,296.9747009277344,289.51123046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010248209582641,1.960758027053089e-06,0.0010228601749986,-0.0220150835812091,0.0,0.0,0.0,-0.0091580422595143,60.0,11.86288356781006,0.0,-7.16070047701578e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,299.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8631896972656,0.0,0.0,9.610676352167502e-05,299.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658752441406,0.0,0.0,0.0001012050561257,299.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8731994628906,0.0,0.0,7.474971062038094e-05,299.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86016845703125,0.0,0.0,0.0001012050561257,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8526611328125,0.0,0.0,0.0004800731840077,288.7083435058594,294.1499938964844,296.68927001953125,295.2969970703125,298.6092529296875,296.8987121582031,289.52197265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010240005794912,1.939304411280318e-06,0.0010220612166449,-0.0217639338225126,0.0,0.0,0.0,-0.0091104982420802,60.0,11.738455772399902,0.0,-7.149241554316178e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,299.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8631896972656,0.0,0.0,9.610676352167502e-05,299.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658752441406,0.0,0.0,0.0001012050561257,299.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8731994628906,0.0,0.0,7.474971062038094e-05,299.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86016845703125,0.0,0.0,0.0001012050561257,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8526611328125,0.0,0.0,0.0004800731840077,288.7083435058594,294.1499938964844,296.68927001953125,295.2969970703125,298.6092529296875,296.8987121582031,289.52197265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010240005794912,1.939304411280318e-06,0.0010220612166449,-0.0217639338225126,0.0,0.0,0.0,-0.0091104982420802,60.0,11.738455772399902,0.0,-7.149241554316178e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,299.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641662597656,0.0,0.0,9.606133244233206e-05,299.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8668212890625,0.0,0.0,0.0001011572094284,299.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8740539550781,0.0,0.0,7.471437129424885e-05,299.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8611755371094,0.0,0.0,0.0001011572094284,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8537902832031,0.0,0.0,0.0004798462614417,288.7125244140625,294.1499938964844,296.62481689453125,295.2682800292969,298.5735168457031,296.826904296875,289.5325927734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010235165245831,1.926645836647367e-06,0.0010215898510068,-0.0216157417744398,0.0,0.0,0.0,-0.0090824458748102,60.0,11.62975788116455,0.0,-7.142485003441834e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,299.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641662597656,0.0,0.0,9.606133244233206e-05,299.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8668212890625,0.0,0.0,0.0001011572094284,299.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8740539550781,0.0,0.0,7.471437129424885e-05,299.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8611755371094,0.0,0.0,0.0001011572094284,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8537902832031,0.0,0.0,0.0004798462614417,288.7125244140625,294.1499938964844,296.62481689453125,295.2682800292969,298.5735168457031,296.826904296875,289.5325927734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010235165245831,1.926645836647367e-06,0.0010215898510068,-0.0216157417744398,0.0,0.0,0.0,-0.0090824458748102,60.0,11.62975788116455,0.0,-7.142485003441834e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,299.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8652648925781,0.0,0.0,9.603991929907352e-05,299.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8678894042969,0.0,0.0,0.0001011346612358,299.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8750305175781,0.0,0.0,7.469771662726998e-05,299.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8623046875,0.0,0.0,0.0001011346612358,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8550109863281,0.0,0.0,0.0004797393048647,288.7167663574219,294.1499938964844,296.5679626464844,295.2455749511719,298.5374450683594,296.7593078613281,289.5430603027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010232883505523,1.920680688272114e-06,0.0010213677305728,-0.0215459093451499,0.0,0.0,0.0,-0.0090692257508635,60.0,11.53485107421875,0.0,-7.139302482528366e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,299.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8652648925781,0.0,0.0,9.603991929907352e-05,299.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8678894042969,0.0,0.0,0.0001011346612358,299.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8750305175781,0.0,0.0,7.469771662726998e-05,299.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8623046875,0.0,0.0,0.0001011346612358,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8550109863281,0.0,0.0,0.0004797393048647,288.7167663574219,294.1499938964844,296.5679626464844,295.2455749511719,298.5374450683594,296.7593078613281,289.5430603027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010232883505523,1.920680688272114e-06,0.0010213677305728,-0.0215459093451499,0.0,0.0,0.0,-0.0090692257508635,60.0,11.53485107421875,0.0,-7.139302482528366e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,299.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658142089844,0.0,0.0,9.603457147022708e-05,299.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8684387207031,0.0,0.0,0.0001011290296446,299.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8755187988281,0.0,0.0,7.469355477951467e-05,299.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8628845214844,0.0,0.0,0.0001011290296446,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85565185546875,0.0,0.0,0.0004797125875484,288.7189025878906,294.1499938964844,296.5426330566406,295.2366943359375,298.51934814453125,296.7257995605469,289.5482788085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010232325876131,1.9191911633242853e-06,0.0010213133646175,-0.0215284675359725,0.0,0.0,0.0,-0.0090659307315945,60.0,11.489327430725098,0.0,-7.138507385207049e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,299.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8664245605469,0.0,0.0,9.603720536688344e-05,299.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8690185546875,0.0,0.0,0.0001011318017845,299.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8760681152344,0.0,0.0,7.469559932360426e-05,299.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8634948730469,0.0,0.0,0.0001011318017845,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8562927246094,0.0,0.0,0.0004797257133759,288.7210693359375,294.1499938964844,296.5194396972656,295.22955322265625,298.501220703125,296.6947021484375,289.553466796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010232606437057,1.919924670801265e-06,0.0010213407222181,-0.0215370561927557,0.0,0.0,0.0,-0.0090675558894872,60.0,11.45090389251709,0.0,-7.138898894254454e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,299.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.86767578125,0.0,0.0,9.604893421055748e-05,299.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8702392578125,0.0,0.0,0.0001011441563605,299.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.877197265625,0.0,0.0,7.470473065041006e-05,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.86480712890625,0.0,0.0,0.0001011441563605,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8576965332031,0.0,0.0,0.0004797843284904,288.7254638671875,294.1499938964844,296.4798889160156,295.220703125,298.4649353027344,296.6368408203125,289.563720703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010233842767775,1.923196350617218e-06,0.0010214609792456,-0.0215753596276044,0.0,0.0,0.0,-0.00907479878515,60.0,11.384284019470217,0.0,-7.140644697756215e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
