time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722680,299.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.86767578125,0.0,0.0,9.604893421055748e-05,299.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8702392578125,0.0,0.0,0.0001011441563605,299.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.877197265625,0.0,0.0,7.470473065041006e-05,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.86480712890625,0.0,0.0,0.0001011441563605,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8576965332031,0.0,0.0,0.0004797843284904,288.7254638671875,294.1499938964844,296.4798889160156,295.220703125,298.4649353027344,296.6368408203125,289.563720703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010233842767775,1.923196350617218e-06,0.0010214609792456,-0.0215753596276044,0.0,0.0,0.0,-0.00907479878515,60.0,11.384284019470217,0.0,-7.140644697756215e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,299.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8690490722656,0.0,0.0,9.606826642993838e-05,299.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.87158203125,0.0,0.0,0.0001011645072139,299.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8784484863281,0.0,0.0,7.471976277884096e-05,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8662109375,0.0,0.0,0.0001011645072139,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.85919189453125,0.0,0.0,0.0004798808658961,288.72998046875,294.1499938964844,296.45001220703125,295.2196350097656,298.42877197265625,296.587158203125,289.5738525390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010235905647277,1.9285841972305207e-06,0.0010216620285063,-0.0216384325176477,0.0,0.0,0.0,-0.0090867411345243,60.0,11.336517333984377,0.0,-7.143519553665102e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,299.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8690490722656,0.0,0.0,9.606826642993838e-05,299.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.87158203125,0.0,0.0,0.0001011645072139,299.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8784484863281,0.0,0.0,7.471976277884096e-05,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8662109375,0.0,0.0,0.0001011645072139,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.85919189453125,0.0,0.0,0.0004798808658961,288.72998046875,294.1499938964844,296.45001220703125,295.2196350097656,298.42877197265625,296.587158203125,289.5738525390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010235905647277,1.9285841972305207e-06,0.0010216620285063,-0.0216384325176477,0.0,0.0,0.0,-0.0090867411345243,60.0,11.336517333984377,0.0,-7.143519553665102e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,299.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705139160156,0.0,0.0,9.60940305958502e-05,299.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8730163574219,0.0,0.0,0.0001011916465358,299.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798217773437,0.0,0.0,7.473980076611042e-05,299.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8677062988281,0.0,0.0,0.0001011916465358,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607788085937,0.0,0.0,0.0004800095921382,288.73455810546875,294.1499938964844,296.4277648925781,295.2248229980469,298.39288330078125,296.544677734375,289.5838623046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010238651884719,1.935766249516746e-06,0.0010219294345006,-0.021722512319684,0.0,0.0,0.0,-0.0091026565060019,60.0,11.302801132202148,0.0,-7.147352931724529e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,299.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705139160156,0.0,0.0,9.60940305958502e-05,299.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8730163574219,0.0,0.0,0.0001011916465358,299.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798217773437,0.0,0.0,7.473980076611042e-05,299.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8677062988281,0.0,0.0,0.0001011916465358,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607788085937,0.0,0.0,0.0004800095921382,288.73455810546875,294.1499938964844,296.4277648925781,295.2248229980469,298.39288330078125,296.544677734375,289.5838623046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010238651884719,1.935766249516746e-06,0.0010219294345006,-0.021722512319684,0.0,0.0,0.0,-0.0091026565060019,60.0,11.302801132202148,0.0,-7.147352931724529e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,299.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720703125,0.0,0.0,9.61343030212447e-05,299.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8745422363281,0.0,0.0,0.0001012340508168,299.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8812561035156,0.0,0.0,7.477112376363948e-05,299.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.86932373046875,0.0,0.0,0.0001012340508168,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8624572753906,0.0,0.0,0.0004802107578143,288.7391967773437,294.1499938964844,296.410400390625,295.2341613769531,298.35723876953125,296.5076904296875,289.5937805175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010242940625175,1.9469903236313257e-06,0.00102234701626,-0.0218539088964462,0.0,0.0,0.0,-0.0091275284066796,60.0,11.279905319213867,0.0,-7.153345649157927e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,299.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720703125,0.0,0.0,9.61343030212447e-05,299.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8745422363281,0.0,0.0,0.0001012340508168,299.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8812561035156,0.0,0.0,7.477112376363948e-05,299.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.86932373046875,0.0,0.0,0.0001012340508168,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8624572753906,0.0,0.0,0.0004802107578143,288.7391967773437,294.1499938964844,296.410400390625,295.2341613769531,298.35723876953125,296.5076904296875,289.5937805175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010242940625175,1.9469903236313257e-06,0.00102234701626,-0.0218539088964462,0.0,0.0,0.0,-0.0091275284066796,60.0,11.279905319213867,0.0,-7.153345649157927e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,299.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8728942871094,0.0,0.0,9.616633906261995e-05,299.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8753356933594,0.0,0.0,0.0001012677821563,299.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88201904296875,0.0,0.0,7.479603664251044e-05,299.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8701477050781,0.0,0.0,0.0001012677821563,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.86334228515625,0.0,0.0,0.0004803707706741,288.7415466308594,294.1499938964844,296.4034423828125,295.2402648925781,298.339599609375,296.49200439453125,289.59869384765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010246366728097,1.9559176962502534e-06,0.0010226807789877,-0.0219584181904792,0.0,0.0,0.0,-0.0091473190113902,60.0,11.274077415466309,0.0,-7.158114101457613e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,299.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.87371826171875,0.0,0.0,9.62021149462089e-05,299.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87615966796875,0.0,0.0,0.0001013054570648,299.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8827819824219,0.0,0.0,7.48238671803847e-05,299.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8710021972656,0.0,0.0,0.0001013054570648,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8642272949219,0.0,0.0,0.0004805494681932,288.7439270019531,294.1499938964844,296.3975830078125,295.24725341796875,298.322021484375,296.4770812988281,289.60357666015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010250178165733,1.965888031918439e-06,0.0010230519110336,-0.0220751389861106,0.0,0.0,0.0,-0.0091694146394729,60.0,11.269742012023926,0.0,-7.163441750890345e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,299.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8755187988281,0.0,0.0,9.630803833715618e-05,299.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8779296875,0.0,0.0,0.000101417004771,299.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.88446044921875,0.0,0.0,7.49062528484501e-05,299.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.872802734375,0.0,0.0,0.000101417004771,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8661499023437,0.0,0.0,0.0004810785758309,288.748779296875,294.1499938964844,296.388916015625,295.2637939453125,298.2874450683594,296.4539794921875,289.6132507324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010261449497193,1.995407046706532e-06,0.0010241495911031,-0.0224206987768411,0.0,0.0,0.0,-0.0092348232865333,60.0,11.274242401123049,0.0,-7.179225747222517e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,299.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8755187988281,0.0,0.0,9.630803833715618e-05,299.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8779296875,0.0,0.0,0.000101417004771,299.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.88446044921875,0.0,0.0,7.49062528484501e-05,299.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.872802734375,0.0,0.0,0.000101417004771,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8661499023437,0.0,0.0,0.0004810785758309,288.748779296875,294.1499938964844,296.388916015625,295.2637939453125,298.2874450683594,296.4539794921875,289.6132507324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010261449497193,1.995407046706532e-06,0.0010241495911031,-0.0224206987768411,0.0,0.0,0.0,-0.0092348232865333,60.0,11.274242401123049,0.0,-7.179225747222517e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,299.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87744140625,0.0,0.0,9.644332021707668e-05,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798217773437,0.0,0.0,0.0001015594607451,299.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8862609863281,0.0,0.0,7.50114704715088e-05,299.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.874755859375,0.0,0.0,0.0001015594607451,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681640625,0.0,0.0,0.0004817543376702,288.7537536621094,294.1499938964844,296.3840637207031,295.28338623046875,298.2535705566406,296.4369506835937,289.6227722167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010275866370648,2.0331069663370727e-06,0.0010255535598844,-0.0228620171546936,0.0,0.0,0.0,-0.0093183713033795,60.0,11.290689468383787,0.0,-7.19940942417452e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,299.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87744140625,0.0,0.0,9.644332021707668e-05,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798217773437,0.0,0.0,0.0001015594607451,299.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8862609863281,0.0,0.0,7.50114704715088e-05,299.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.874755859375,0.0,0.0,0.0001015594607451,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681640625,0.0,0.0,0.0004817543376702,288.7537536621094,294.1499938964844,296.3840637207031,295.28338623046875,298.2535705566406,296.4369506835937,289.6227722167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010275866370648,2.0331069663370727e-06,0.0010255535598844,-0.0228620171546936,0.0,0.0,0.0,-0.0093183713033795,60.0,11.290689468383787,0.0,-7.19940942417452e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,299.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87945556640625,0.0,0.0,9.660411160439251e-05,299.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8817749023437,0.0,0.0,0.0001017287795548,299.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8881530761719,0.0,0.0,7.513652963098139e-05,299.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768005371094,0.0,0.0,0.0001017287795548,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87030029296875,0.0,0.0,0.0004825575160793,288.7588195800781,294.1499938964844,296.3826599121094,295.3056945800781,298.2202453613281,296.4240417480469,289.6322326660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010292999213561,2.0779159513040213e-06,0.0010272219078615,-0.023386538028717,0.0,0.0,0.0,-0.0094176717102527,60.0,11.315601348876951,0.0,-7.223436426784249e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,299.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87945556640625,0.0,0.0,9.660411160439251e-05,299.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8817749023437,0.0,0.0,0.0001017287795548,299.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8881530761719,0.0,0.0,7.513652963098139e-05,299.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768005371094,0.0,0.0,0.0001017287795548,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87030029296875,0.0,0.0,0.0004825575160793,288.7588195800781,294.1499938964844,296.3826599121094,295.3056945800781,298.2202453613281,296.4240417480469,289.6322326660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010292999213561,2.0779159513040213e-06,0.0010272219078615,-0.023386538028717,0.0,0.0,0.0,-0.0094176717102527,60.0,11.315601348876951,0.0,-7.223436426784249e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,299.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8815612792969,0.0,0.0,9.679249342298137e-05,299.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8838806152344,0.0,0.0,0.0001019271585391,299.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8901672363281,0.0,0.0,7.528305286541581e-05,299.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87896728515625,0.0,0.0,0.0001019271585391,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8725280761719,0.0,0.0,0.0004834985302295,288.7639465332031,294.1499938964844,296.3843688964844,295.3303527832031,298.1875305175781,296.4150390625,289.6415710449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010313070379197,2.1304138044797583e-06,0.0010291766375303,-0.0240010377019643,0.0,0.0,0.0,-0.0095340115949511,60.0,11.34890842437744,0.0,-7.251636446881093e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,299.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8815612792969,0.0,0.0,9.679249342298137e-05,299.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8838806152344,0.0,0.0,0.0001019271585391,299.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8901672363281,0.0,0.0,7.528305286541581e-05,299.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87896728515625,0.0,0.0,0.0001019271585391,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8725280761719,0.0,0.0,0.0004834985302295,288.7639465332031,294.1499938964844,296.3843688964844,295.3303527832031,298.1875305175781,296.4150390625,289.6415710449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010313070379197,2.1304138044797583e-06,0.0010291766375303,-0.0240010377019643,0.0,0.0,0.0,-0.0095340115949511,60.0,11.34890842437744,0.0,-7.251636446881093e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,299.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88262939453125,0.0,0.0,9.688833233667538e-05,299.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849182128906,0.0,0.0,0.0001020280760712,299.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89117431640625,0.0,0.0,7.53575877752155e-05,299.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8800354003906,0.0,0.0,0.0001020280760712,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736572265625,0.0,0.0,0.0004839772591367,288.7665100097656,294.1499938964844,296.3862609863281,295.3434753417969,298.1711730957031,296.41046142578125,289.6462707519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010323281167075,2.157121571144671e-06,0.001030170940794,-0.0243136491626501,0.0,0.0,0.0,-0.0095931980758905,60.0,11.36569881439209,0.0,-7.266004331540898e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,299.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8836975097656,0.0,0.0,9.699635847937316e-05,299.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8859558105469,0.0,0.0,0.0001021418356685,299.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8921813964844,0.0,0.0,7.54416105337441e-05,299.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.881103515625,0.0,0.0,0.0001021418356685,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.874755859375,0.0,0.0,0.000484516902361,288.76910400390625,294.1499938964844,296.3887939453125,295.3570251464844,298.1548767089844,296.4065856933594,289.65093994140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001033479697071,2.187226755268057e-06,0.0010312924860045,-0.024666016921401,0.0,0.0,0.0,-0.0096599170938134,60.0,11.384632110595703,0.0,-7.282216785142738e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,299.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8859558105469,0.0,0.0,9.723187395138666e-05,299.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8882141113281,0.0,0.0,0.0001023898439598,299.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.89434814453125,0.0,0.0,7.562479004263878e-05,299.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8834228515625,0.0,0.0,0.0001023898439598,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8771667480469,0.0,0.0,0.0004856933664996,288.7744140625,294.1499938964844,296.39556884765625,295.3853454589844,298.1233215332031,296.4043884277344,289.66015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001035987981595,2.252859303553123e-06,0.0010337351122871,-0.0254341885447502,0.0,0.0,0.0,-0.0098053589463233,60.0,11.433249473571776,0.0,-7.317624550751135e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,299.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8859558105469,0.0,0.0,9.723187395138666e-05,299.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8882141113281,0.0,0.0,0.0001023898439598,299.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.89434814453125,0.0,0.0,7.562479004263878e-05,299.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8834228515625,0.0,0.0,0.0001023898439598,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8771667480469,0.0,0.0,0.0004856933664996,288.7744140625,294.1499938964844,296.39556884765625,295.3853454589844,298.1233215332031,296.4043884277344,289.66015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001035987981595,2.252859303553123e-06,0.0010337351122871,-0.0254341885447502,0.0,0.0,0.0,-0.0098053589463233,60.0,11.433249473571776,0.0,-7.317624550751135e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,299.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88836669921875,0.0,0.0,9.747647709446028e-05,299.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8905944824219,0.0,0.0,0.0001026474274112,299.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966369628906,0.0,0.0,7.581504178233445e-05,299.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858642578125,0.0,0.0,0.0001026474274112,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8796691894531,0.0,0.0,0.0004869152035098,288.7798156738281,294.1499938964844,296.4043884277344,295.4149475097656,298.09259033203125,296.4058532714844,289.6692810058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010385944042354,2.3210250219563022e-06,0.0010362734319642,-0.0262319594621658,0.0,0.0,0.0,-0.0099564213305711,60.0,11.488402366638184,0.0,-7.35448892896784e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,299.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88836669921875,0.0,0.0,9.747647709446028e-05,299.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8905944824219,0.0,0.0,0.0001026474274112,299.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966369628906,0.0,0.0,7.581504178233445e-05,299.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858642578125,0.0,0.0,0.0001026474274112,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8796691894531,0.0,0.0,0.0004869152035098,288.7798156738281,294.1499938964844,296.4043884277344,295.4149475097656,298.09259033203125,296.4058532714844,289.6692810058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010385944042354,2.3210250219563022e-06,0.0010362734319642,-0.0262319594621658,0.0,0.0,0.0,-0.0099564213305711,60.0,11.488402366638184,0.0,-7.35448892896784e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,299.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.890869140625,0.0,0.0,9.77277013589628e-05,299.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89306640625,0.0,0.0,0.0001029119739541,299.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8990173339844,0.0,0.0,7.601043034810573e-05,299.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883972167969,0.0,0.0,0.0001029119739541,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822937011719,0.0,0.0,0.0004881701024714,288.7852783203125,294.1499938964844,296.41485595703125,295.44549560546875,298.0624389648437,296.40972900390625,289.6783752441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010412710253149,2.391034286119975e-06,0.0010388799710199,-0.0270512551069259,0.0,0.0,0.0,-0.010111566632986,60.0,11.547479629516602,0.0,-7.392447542997618e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,299.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.890869140625,0.0,0.0,9.77277013589628e-05,299.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89306640625,0.0,0.0,0.0001029119739541,299.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8990173339844,0.0,0.0,7.601043034810573e-05,299.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883972167969,0.0,0.0,0.0001029119739541,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822937011719,0.0,0.0,0.0004881701024714,288.7852783203125,294.1499938964844,296.41485595703125,295.44549560546875,298.0624389648437,296.40972900390625,289.6783752441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010412710253149,2.391034286119975e-06,0.0010388799710199,-0.0270512551069259,0.0,0.0,0.0,-0.010111566632986,60.0,11.547479629516602,0.0,-7.392447542997618e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,299.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8934020996094,0.0,0.0,9.798366227187216e-05,299.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89556884765625,0.0,0.0,0.0001031815190799,299.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9014587402344,0.0,0.0,7.620951510034502e-05,299.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8909606933594,0.0,0.0,0.0001031815190799,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849182128906,0.0,0.0,0.0004894486628472,288.79083251953125,294.1499938964844,296.4266052246094,295.4765930175781,298.0326843261719,296.41534423828125,289.6874389648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001043998170644,2.462365500832675e-06,0.001041535870172,-0.0278859641402959,0.0,0.0,0.0,-0.0102696428075432,60.0,11.609421730041504,0.0,-7.43122257063078e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,299.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8934020996094,0.0,0.0,9.798366227187216e-05,299.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89556884765625,0.0,0.0,0.0001031815190799,299.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9014587402344,0.0,0.0,7.620951510034502e-05,299.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8909606933594,0.0,0.0,0.0001031815190799,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849182128906,0.0,0.0,0.0004894486628472,288.79083251953125,294.1499938964844,296.4266052246094,295.4765930175781,298.0326843261719,296.41534423828125,289.6874389648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001043998170644,2.462365500832675e-06,0.001041535870172,-0.0278859641402959,0.0,0.0,0.0,-0.0102696428075432,60.0,11.609421730041504,0.0,-7.43122257063078e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,299.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89471435546875,0.0,0.0,9.811168274609372e-05,299.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8968505859375,0.0,0.0,0.0001033163207466,299.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9027099609375,0.0,0.0,7.630908658029512e-05,299.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89227294921875,0.0,0.0,0.0001033163207466,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.88629150390625,0.0,0.0,0.00049008813221,288.7936096191406,294.1499938964844,296.432861328125,295.4922180175781,298.0180358886719,296.4191589355469,289.69195556640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001045363722369,2.4980411126307445e-06,0.0010428656823933,-0.0283034145832061,0.0,0.0,0.0,-0.0103487102314829,60.0,11.641800880432127,0.0,-7.450653782825611e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,299.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8960266113281,0.0,0.0,9.823849541135132e-05,299.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8981628417969,0.0,0.0,0.0001034498709486,299.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.90399169921875,0.0,0.0,7.640771946171299e-05,299.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.89361572265625,0.0,0.0,0.0001034498709486,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876647949219,0.0,0.0,0.0004907216643914,288.7964172363281,294.1499938964844,296.4393005371094,295.50787353515625,298.0035705566406,296.4234924316406,289.6964416503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010467149550095,2.5333824851259124e-06,0.0010441816411912,-0.0287169404327869,0.0,0.0,0.0,-0.0104270307347178,60.0,11.674627304077148,0.0,-7.469927254533104e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,299.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89874267578125,0.0,0.0,9.848889749264345e-05,299.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9008483886719,0.0,0.0,0.0001037135516526,299.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9065856933594,0.0,0.0,7.660247501917183e-05,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8963623046875,0.0,0.0,0.0001037135516526,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8904724121094,0.0,0.0,0.0004919724306091,288.8020935058594,294.1499938964844,296.4525451660156,295.5390319824219,297.9750671386719,296.4332580566406,289.70538330078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010493816807866,2.6031634661194403e-06,0.0010467785177752,-0.0295333992689847,0.0,0.0,0.0,-0.0105816647410392,60.0,11.74106502532959,0.0,-7.508057109362198e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,299.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89874267578125,0.0,0.0,9.848889749264345e-05,299.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9008483886719,0.0,0.0,0.0001037135516526,299.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9065856933594,0.0,0.0,7.660247501917183e-05,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8963623046875,0.0,0.0,0.0001037135516526,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8904724121094,0.0,0.0,0.0004919724306091,288.8020935058594,294.1499938964844,296.4525451660156,295.5390319824219,297.9750671386719,296.4332580566406,289.70538330078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010493816807866,2.6031634661194403e-06,0.0010467785177752,-0.0295333992689847,0.0,0.0,0.0,-0.0105816647410392,60.0,11.74106502532959,0.0,-7.508057109362198e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,299.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.90155029296875,0.0,0.0,9.872862574411556e-05,299.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.90362548828125,0.0,0.0,0.000103965991002,299.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093017578125,0.0,0.0,7.67889287089929e-05,299.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8992004394531,0.0,0.0,0.000103965991002,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8934020996094,0.0,0.0,0.0004931699368171,288.807861328125,294.1499938964844,296.4660339355469,295.5696716308594,297.9472961425781,296.4444274902344,289.7143249511719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010519358329474,2.6699703994381707e-06,0.0010492658475413,-0.030315002426505,0.0,0.0,0.0,-0.0107297133654356,60.0,11.807745933532717,0.0,-7.544652191882052e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,299.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.90155029296875,0.0,0.0,9.872862574411556e-05,299.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.90362548828125,0.0,0.0,0.000103965991002,299.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093017578125,0.0,0.0,7.67889287089929e-05,299.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8992004394531,0.0,0.0,0.000103965991002,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8934020996094,0.0,0.0,0.0004931699368171,288.807861328125,294.1499938964844,296.4660339355469,295.5696716308594,297.9472961425781,296.4444274902344,289.7143249511719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010519358329474,2.6699703994381707e-06,0.0010492658475413,-0.030315002426505,0.0,0.0,0.0,-0.0107297133654356,60.0,11.807745933532717,0.0,-7.544652191882052e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,299.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9044494628906,0.0,0.0,9.895757102640346e-05,299.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.906494140625,0.0,0.0,0.0001042070871335,299.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.912109375,0.0,0.0,7.696700049564242e-05,299.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9021301269531,0.0,0.0,0.0001042070871335,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964233398437,0.0,0.0,0.0004943135427311,288.813720703125,294.1499938964844,296.4793701171875,295.5993957519531,297.9203186035156,296.4566955566406,289.7231750488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010543757816776,2.7337728170095943e-06,0.0010516420006752,-0.0310614053159952,0.0,0.0,0.0,-0.0108711076900362,60.0,11.873974800109863,0.0,-7.579684080383231e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,299.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9044494628906,0.0,0.0,9.895757102640346e-05,299.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.906494140625,0.0,0.0,0.0001042070871335,299.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.912109375,0.0,0.0,7.696700049564242e-05,299.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9021301269531,0.0,0.0,0.0001042070871335,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964233398437,0.0,0.0,0.0004943135427311,288.813720703125,294.1499938964844,296.4793701171875,295.5993957519531,297.9203186035156,296.4566955566406,289.7231750488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010543757816776,2.7337728170095943e-06,0.0010516420006752,-0.0310614053159952,0.0,0.0,0.0,-0.0108711076900362,60.0,11.873974800109863,0.0,-7.579684080383231e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,299.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061584472656,0.0,0.0,9.907671483233572e-05,299.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.908203125,0.0,0.0,0.0001043325537466,299.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91375732421875,0.0,0.0,7.705966709181666e-05,299.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9038391113281,0.0,0.0,0.0001043325537466,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8981628417969,0.0,0.0,0.0004949087160639,288.8170471191406,294.1499938964844,296.4866638183594,295.61553955078125,297.9057006835937,296.4637756347656,289.7281188964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010556458728387,2.7669773317029467e-06,0.0010528789134696,-0.03144983202219,0.0,0.0,0.0,-0.0109446952119469,60.0,11.909700393676758,0.0,-7.59794787086321e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,299.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.907470703125,0.0,0.0,9.9170436442364e-05,299.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095153808594,0.0,0.0,0.0001044312448357,299.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150390625,0.0,0.0,7.713255763519555e-05,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9051818847656,0.0,0.0,0.0001044312448357,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995361328125,0.0,0.0,0.0004953768802806,288.8196716308594,294.1499938964844,296.4922180175781,295.6278991699219,297.8941955566406,296.46929931640625,289.73199462890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010566441342234,2.793095518427436e-06,0.0010538509814068,-0.0317553542554378,0.0,0.0,0.0,-0.011002573184669,60.0,11.93776798248291,0.0,-7.612329255834993e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,299.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9090270996094,0.0,0.0,9.927008795784786e-05,299.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110412597656,0.0,0.0,0.0001045361786964,299.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9165344238281,0.0,0.0,7.721006841165945e-05,299.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.90673828125,0.0,0.0,0.0001045361786964,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.901123046875,0.0,0.0,0.0004958746139891,288.8226623535156,294.1499938964844,296.4983215332031,295.6415710449219,297.8812866210937,296.4755554199219,289.7364196777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010577054927125,2.8208658022776945e-06,0.0010548846330493,-0.0320801958441734,0.0,0.0,0.0,-0.0110641131177544,60.0,11.968714714050291,0.0,-7.627635056906001e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,299.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105529785156,0.0,0.0,9.936816786648706e-05,299.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125671386719,0.0,0.0,0.0001046394681907,299.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179992675781,0.0,0.0,7.728634955128655e-05,299.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9082946777344,0.0,0.0,0.0001046394681907,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9027404785156,0.0,0.0,0.000496364547871,288.82568359375,294.1499938964844,296.5041809082031,295.65478515625,297.86846923828125,296.4817810058594,289.7408142089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010587510187178,2.848199983418453e-06,0.001055902801454,-0.0323999226093292,0.0,0.0,0.0,-0.0111246900632977,60.0,11.99927806854248,0.0,-7.64271632647251e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
