time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17725020,299.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91375732421875,0.0,0.0,9.954155393643303e-05,299.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9157409667969,0.0,0.0,0.000104822051071,299.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9211120605469,0.0,0.0,7.742120942566544e-05,299.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115295410156,0.0,0.0,0.000104822051071,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060363769531,0.0,0.0,0.0004972306778654,288.831787109375,294.1499938964844,296.51495361328125,295.6797180175781,297.8435363769531,296.49322509765625,289.7496032714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010606000432744,2.896520300055272e-06,0.001057703513652,-0.0329650975763797,0.0,0.0,0.0,-0.011231780052185,60.0,12.054587364196776,0.0,-7.669411417055016e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,299.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91375732421875,0.0,0.0,9.954155393643303e-05,299.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9157409667969,0.0,0.0,0.000104822051071,299.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9211120605469,0.0,0.0,7.742120942566544e-05,299.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115295410156,0.0,0.0,0.000104822051071,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060363769531,0.0,0.0,0.0004972306778654,288.831787109375,294.1499938964844,296.51495361328125,295.6797180175781,297.8435363769531,296.49322509765625,289.7496032714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010606000432744,2.896520300055272e-06,0.001057703513652,-0.0329650975763797,0.0,0.0,0.0,-0.011231780052185,60.0,12.054587364196776,0.0,-7.669411417055016e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,299.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9170837402344,0.0,0.0,9.969262464437634e-05,299.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190368652344,0.0,0.0,0.0001049811398843,299.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9243469238281,0.0,0.0,7.753870886517689e-05,299.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9148864746094,0.0,0.0,0.0001049811398843,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9094543457031,0.0,0.0,0.0004979853401891,288.8379821777344,294.1499938964844,296.5241394042969,295.7022705078125,297.8194580078125,296.5032043457031,289.75836181640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010622106492519,2.9386226287897443e-06,0.0010592720936983,-0.0334575213491916,0.0,0.0,0.0,-0.0113250873982906,60.0,12.103142738342283,0.0,-7.692709402817854e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,299.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9170837402344,0.0,0.0,9.969262464437634e-05,299.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190368652344,0.0,0.0,0.0001049811398843,299.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9243469238281,0.0,0.0,7.753870886517689e-05,299.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9148864746094,0.0,0.0,0.0001049811398843,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9094543457031,0.0,0.0,0.0004979853401891,288.8379821777344,294.1499938964844,296.5241394042969,295.7022705078125,297.8194580078125,296.5032043457031,289.75836181640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010622106492519,2.9386226287897443e-06,0.0010592720936983,-0.0334575213491916,0.0,0.0,0.0,-0.0113250873982906,60.0,12.103142738342283,0.0,-7.692709402817854e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,299.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.92047119140625,0.0,0.0,9.982932533603162e-05,299.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92242431640625,0.0,0.0,0.0001051250874297,299.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276428222656,0.0,0.0,7.764502515783533e-05,299.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183044433594,0.0,0.0,0.0001051250874297,299.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129638671875,0.0,0.0,0.0004986681160517,288.84423828125,294.1499938964844,296.5313720703125,295.7221374511719,297.7958068847656,296.5121765136719,289.7671203613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010636679362505,2.976717723868205e-06,0.0010606911964714,-0.0339030548930168,0.0,0.0,0.0,-0.0114095127210021,60.0,12.147212982177734,0.0,-7.713820338040024e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,299.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.92047119140625,0.0,0.0,9.982932533603162e-05,299.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92242431640625,0.0,0.0,0.0001051250874297,299.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276428222656,0.0,0.0,7.764502515783533e-05,299.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183044433594,0.0,0.0,0.0001051250874297,299.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129638671875,0.0,0.0,0.0004986681160517,288.84423828125,294.1499938964844,296.5313720703125,295.7221374511719,297.7958068847656,296.5121765136719,289.7671203613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010636679362505,2.976717723868205e-06,0.0010606911964714,-0.0339030548930168,0.0,0.0,0.0,-0.0114095127210021,60.0,12.147212982177734,0.0,-7.713820338040024e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,299.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239501953125,0.0,0.0,9.994183346861972e-05,299.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.92584228515625,0.0,0.0,0.0001052435618476,299.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9310302734375,0.0,0.0,7.773254037601873e-05,299.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9218139648437,0.0,0.0,0.0001052435618476,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9165344238281,0.0,0.0,0.0004992301692254,288.8505554199219,294.1499938964844,296.53631591796875,295.73895263671875,297.7725830078125,296.51959228515625,289.77587890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010648663155734,3.008073235832853e-06,0.0010618582600727,-0.0342697538435459,0.0,0.0,0.0,-0.011478996835649,60.0,12.184552192687988,0.0,-7.73121797692511e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,299.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239501953125,0.0,0.0,9.994183346861972e-05,299.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.92584228515625,0.0,0.0,0.0001052435618476,299.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9310302734375,0.0,0.0,7.773254037601873e-05,299.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9218139648437,0.0,0.0,0.0001052435618476,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9165344238281,0.0,0.0,0.0004992301692254,288.8505554199219,294.1499938964844,296.53631591796875,295.73895263671875,297.7725830078125,296.51959228515625,289.77587890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010648663155734,3.008073235832853e-06,0.0010618582600727,-0.0342697538435459,0.0,0.0,0.0,-0.011478996835649,60.0,12.184552192687988,0.0,-7.73121797692511e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,299.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9256896972656,0.0,0.0,9.999729809351264e-05,299.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9275817871094,0.0,0.0,0.0001053019732353,299.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327087402344,0.0,0.0,7.777567952871323e-05,299.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9235534667969,0.0,0.0,0.0001053019732353,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183044433594,0.0,0.0,0.0004995071794837,288.85369873046875,294.1499938964844,296.5378112792969,295.7460632324219,297.760986328125,296.5233764648437,289.7802429199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010654580546543,3.023530553036835e-06,0.0010624345159158,-0.0344505198299884,0.0,0.0,0.0,-0.0115132555365562,60.0,12.203396797180176,0.0,-7.739801333173092e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,299.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9274597167969,0.0,0.0,0.0001000389602268,299.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9293212890625,0.0,0.0,0.0001053458399837,299.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344177246094,0.0,0.0,7.780807936796919e-05,299.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9253234863281,0.0,0.0,0.0001053458399837,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.92010498046875,0.0,0.0,0.0004997153300791,288.8568725585937,294.1499938964844,296.5386047363281,295.7522888183594,297.7494812011719,296.5265197753906,289.7846069335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010658986866474,3.035140935025993e-06,0.0010628635063767,-0.0345862992107868,0.0,0.0,0.0,-0.0115389693528413,60.0,12.218714714050291,0.0,-7.746252350671058e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,299.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9310607910156,0.0,0.0,0.0001001009441097,299.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.93292236328125,0.0,0.0,0.0001054111198754,299.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9379577636719,0.0,0.0,7.785628986312076e-05,299.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9289855957031,0.0,0.0,0.0001054111198754,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.923828125,0.0,0.0,0.0005000249366275,288.8633117675781,294.1499938964844,296.5378723144531,295.7618408203125,297.7269287109375,296.5294189453125,289.7933349609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010665607405826,3.052416559512494e-06,0.0010635083308443,-0.0347883179783821,0.0,0.0,0.0,-0.0115772606804966,60.0,12.23748779296875,0.0,-7.755855335744857e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,299.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9310607910156,0.0,0.0,0.0001001009441097,299.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.93292236328125,0.0,0.0,0.0001054111198754,299.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9379577636719,0.0,0.0,7.785628986312076e-05,299.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9289855957031,0.0,0.0,0.0001054111198754,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.923828125,0.0,0.0,0.0005000249366275,288.8633117675781,294.1499938964844,296.5378723144531,295.7618408203125,297.7269287109375,296.5294189453125,289.7933349609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010665607405826,3.052416559512494e-06,0.0010635083308443,-0.0347883179783821,0.0,0.0,0.0,-0.0115772606804966,60.0,12.23748779296875,0.0,-7.755855335744857e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,299.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93475341796875,0.0,0.0,0.000100145683973,299.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93658447265625,0.0,0.0,0.000105458224425,299.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9415588378906,0.0,0.0,7.789108349243179e-05,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327087402344,0.0,0.0,0.000105458224425,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276123046875,0.0,0.0,0.0005002484540455,288.86981201171875,294.1499938964844,296.53375244140625,295.7672119140625,297.7047119140625,296.52899169921875,289.80206298828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010670381598174,3.0648850497527742e-06,0.0010639732936397,-0.0349341258406639,0.0,0.0,0.0,-0.0116048958152532,60.0,12.245594024658203,0.0,-7.762790232845873e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,299.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93475341796875,0.0,0.0,0.000100145683973,299.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93658447265625,0.0,0.0,0.000105458224425,299.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9415588378906,0.0,0.0,7.789108349243179e-05,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327087402344,0.0,0.0,0.000105458224425,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276123046875,0.0,0.0,0.0005002484540455,288.86981201171875,294.1499938964844,296.53375244140625,295.7672119140625,297.7047119140625,296.52899169921875,289.80206298828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010670381598174,3.0648850497527742e-06,0.0010639732936397,-0.0349341258406639,0.0,0.0,0.0,-0.0116048958152532,60.0,12.245594024658203,0.0,-7.762790232845873e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,299.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93853759765625,0.0,0.0,0.0001001757045742,299.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403381347656,0.0,0.0,0.0001054898457368,299.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452514648437,0.0,0.0,7.791443931637332e-05,299.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364929199219,0.0,0.0,0.0001054898457368,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9314880371094,0.0,0.0,0.00050039839698,288.8763427734375,294.1499938964844,296.5259094238281,295.7680358886719,297.6827087402344,296.5258178710937,289.810791015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010673581855371,3.0732528557564365e-06,0.0010642849374562,-0.0350319743156433,0.0,0.0,0.0,-0.0116234393790364,60.0,12.244897842407228,0.0,-7.767445708850573e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,299.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93853759765625,0.0,0.0,0.0001001757045742,299.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403381347656,0.0,0.0,0.0001054898457368,299.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452514648437,0.0,0.0,7.791443931637332e-05,299.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364929199219,0.0,0.0,0.0001054898457368,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9314880371094,0.0,0.0,0.00050039839698,288.8763427734375,294.1499938964844,296.5259094238281,295.7680358886719,297.6827087402344,296.5258178710937,289.810791015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010673581855371,3.0732528557564365e-06,0.0010642849374562,-0.0350319743156433,0.0,0.0,0.0,-0.0116234393790364,60.0,12.244897842407228,0.0,-7.767445708850573e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,299.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9409484863281,0.0,0.0,0.0001001895143417,299.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427490234375,0.0,0.0,0.0001055043831001,299.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476318359375,0.0,0.0,7.792517862981185e-05,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389343261719,0.0,0.0,0.0001055043831001,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339599609375,0.0,0.0,0.0005004673730581,288.88055419921875,294.1499938964844,296.5187683105469,295.7660217285156,297.668701171875,296.5231018066406,289.8163757324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010675054509192,3.0771013825869886e-06,0.0010644283611327,-0.035076979547739,0.0,0.0,0.0,-0.0116319693624973,60.0,12.24213695526123,0.0,-7.76958799519889e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,299.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423828125,0.0,0.0,0.0001001894779619,299.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94415283203125,0.0,0.0,0.0001055043467204,299.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9490051269531,0.0,0.0,7.79251495259814e-05,299.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403686523437,0.0,0.0,0.0001055043467204,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9354248046875,0.0,0.0,0.0005004671984352,288.8829345703125,294.1499938964844,296.51397705078125,295.76397705078125,297.6608581542969,296.5193786621094,289.8194885253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010675047524273,3.07709183289262e-06,0.0010644276626408,-0.03507686778903,0.0,0.0,0.0,-0.0116319460794329,60.0,12.233685493469238,0.0,-7.769582310857005e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,299.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443054199219,0.0,0.0,0.0001001940254354,299.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9460754394531,0.0,0.0,0.0001055091343005,299.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95086669921875,0.0,0.0,7.792868564138189e-05,299.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9422912597656,0.0,0.0,0.0001055091343005,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9373779296875,0.0,0.0,0.0005004898994229,288.88623046875,294.1499938964844,296.50634765625,295.7599792480469,297.6499328613281,296.5159912109375,289.8238525390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010675524827092,3.078359213759541e-06,0.0010644741123542,-0.0350916907191276,0.0,0.0,0.0,-0.0116347512230277,60.0,12.227582931518556,0.0,-7.770287879793615e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,299.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462585449219,0.0,0.0,0.000100191689853,299.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.947998046875,0.0,0.0,0.0001055066750268,299.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9527893066406,0.0,0.0,7.792686665197834e-05,299.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9442749023437,0.0,0.0,0.0001055066750268,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393920898437,0.0,0.0,0.0005004782578907,288.8895568847656,294.1499938964844,296.4975891113281,295.754638671875,297.6390686035156,296.5108642578125,289.8282165527344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010675261728465,3.077708470300422e-06,0.001064448384568,-0.0350840836763381,0.0,0.0,0.0,-0.0116333020851016,60.0,12.215513229370115,0.0,-7.769926213541113e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,299.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9502258300781,0.0,0.0,0.0001001810669549,299.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9519348144531,0.0,0.0,0.000105495484604,299.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9566650390625,0.0,0.0,7.791860844008625e-05,299.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9482727050781,0.0,0.0,0.000105495484604,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9434509277344,0.0,0.0,0.000500425172504,288.896240234375,294.1499938964844,296.47637939453125,295.7396545410156,297.61724853515625,296.4966125488281,289.8369445800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010674146469682,3.074748519793502e-06,0.0010643398854881,-0.0350494682788848,0.0,0.0,0.0,-0.0116267502307891,60.0,12.179924964904783,0.0,-7.768278464936884e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,299.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9502258300781,0.0,0.0,0.0001001810669549,299.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9519348144531,0.0,0.0,0.000105495484604,299.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9566650390625,0.0,0.0,7.791860844008625e-05,299.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9482727050781,0.0,0.0,0.000105495484604,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9434509277344,0.0,0.0,0.000500425172504,288.896240234375,294.1499938964844,296.47637939453125,295.7396545410156,297.61724853515625,296.4966125488281,289.8369445800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010674146469682,3.074748519793502e-06,0.0010643398854881,-0.0350494682788848,0.0,0.0,0.0,-0.0116267502307891,60.0,12.179924964904783,0.0,-7.768278464936884e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,299.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9542541503906,0.0,0.0,0.0001001596610876,299.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559631347656,0.0,0.0,0.0001054729436873,299.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9606018066406,0.0,0.0,7.790195377310738e-05,299.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.95233154296875,0.0,0.0,0.0001054729436873,299.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.94757080078125,0.0,0.0,0.0005003182450309,288.9029846191406,294.1499938964844,296.45001220703125,295.7186889648437,297.59539794921875,296.4783020019531,289.8456420898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010671860072761,3.0687835987919243e-06,0.0010641171829774,-0.0349797159433364,0.0,0.0,0.0,-0.0116135291755199,60.0,12.133440017700195,0.0,-7.76495951981815e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,299.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9542541503906,0.0,0.0,0.0001001596610876,299.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559631347656,0.0,0.0,0.0001054729436873,299.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9606018066406,0.0,0.0,7.790195377310738e-05,299.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.95233154296875,0.0,0.0,0.0001054729436873,299.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.94757080078125,0.0,0.0,0.0005003182450309,288.9029846191406,294.1499938964844,296.45001220703125,295.7186889648437,297.59539794921875,296.4783020019531,289.8456420898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010671860072761,3.0687835987919243e-06,0.0010641171829774,-0.0349797159433364,0.0,0.0,0.0,-0.0116135291755199,60.0,12.133440017700195,0.0,-7.76495951981815e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,299.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9583435058594,0.0,0.0,0.000100148616184,299.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.96002197265625,0.0,0.0,0.000105461316707,299.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9646301269531,0.0,0.0,7.789336814312264e-05,299.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564208984375,0.0,0.0,0.000105461316707,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9517517089844,0.0,0.0,0.0005002630641683,288.9097595214844,294.1499938964844,296.41998291015625,295.69158935546875,297.5733947753906,296.4559631347656,289.8543701171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010670686606317,3.06570859720523e-06,0.0010640029795467,-0.0349437557160854,0.0,0.0,0.0,-0.011606715619564,60.0,12.074783325195312,0.0,-7.763248532910438e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,299.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9583435058594,0.0,0.0,0.000100148616184,299.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.96002197265625,0.0,0.0,0.000105461316707,299.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9646301269531,0.0,0.0,7.789336814312264e-05,299.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564208984375,0.0,0.0,0.000105461316707,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9517517089844,0.0,0.0,0.0005002630641683,288.9097595214844,294.1499938964844,296.41998291015625,295.69158935546875,297.5733947753906,296.4559631347656,289.8543701171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010670686606317,3.06570859720523e-06,0.0010640029795467,-0.0349437557160854,0.0,0.0,0.0,-0.011606715619564,60.0,12.074783325195312,0.0,-7.763248532910438e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,299.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9624938964844,0.0,0.0,0.0001001662676571,299.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.96417236328125,0.0,0.0,0.0001054799067787,299.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9687194824219,0.0,0.0,7.790709787514061e-05,299.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96063232421875,0.0,0.0,0.0001054799067787,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559936523437,0.0,0.0,0.0005003512487746,288.91656494140625,294.1499938964844,296.38818359375,295.6588439941406,297.5511779785156,296.42974853515625,289.86309814453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010672563221305,3.0706282814207952e-06,0.0010641856351867,-0.0350012890994548,0.0,0.0,0.0,-0.0116176158189773,60.0,12.003979682922363,0.0,-7.765985543528586e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,299.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9624938964844,0.0,0.0,0.0001001662676571,299.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.96417236328125,0.0,0.0,0.0001054799067787,299.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9687194824219,0.0,0.0,7.790709787514061e-05,299.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96063232421875,0.0,0.0,0.0001054799067787,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559936523437,0.0,0.0,0.0005003512487746,288.91656494140625,294.1499938964844,296.38818359375,295.6588439941406,297.5511779785156,296.42974853515625,289.86309814453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010672563221305,3.0706282814207952e-06,0.0010641856351867,-0.0350012890994548,0.0,0.0,0.0,-0.0116176158189773,60.0,12.003979682922363,0.0,-7.765985543528586e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,299.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9646301269531,0.0,0.0,0.0001001918208203,299.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96630859375,0.0,0.0,0.000105506805994,299.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9707946777344,0.0,0.0,7.792696851538494e-05,299.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9627685546875,0.0,0.0,0.000105506805994,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9581604003906,0.0,0.0,0.000500478898175,288.9200134277344,294.1499938964844,296.37164306640625,295.6404724121094,297.5399169921875,296.4149780273437,289.867431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001067528151907,3.0777482606936246e-06,0.0010644503636285,-0.0350845493376255,0.0,0.0,0.0,-0.0116333924233913,60.0,11.962925910949709,0.0,-7.76994824036592e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,299.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667663574219,0.0,0.0,0.0001002096469164,299.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9684143066406,0.0,0.0,0.0001055255852406,299.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9728698730469,0.0,0.0,7.794083649059758e-05,299.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.96490478515625,0.0,0.0,0.0001055255852406,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9603271484375,0.0,0.0,0.0005005679558962,288.9234619140625,294.1499938964844,296.354736328125,295.620849609375,297.5286865234375,296.4010009765625,289.8717956542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010677177924662,3.0827175123704365e-06,0.0010646349983289,-0.0351426564157009,0.0,0.0,0.0,-0.0116444025188684,60.0,11.924304962158203,0.0,-7.7727136726935e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,299.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710693359375,0.0,0.0,0.0001002840799628,299.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.97271728515625,0.0,0.0,0.0001056039618561,299.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97711181640625,0.0,0.0,7.799872400937602e-05,299.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9692687988281,0.0,0.0,0.0001056039618561,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9647521972656,0.0,0.0,0.0005009397282265,288.9303894042969,294.1499938964844,296.3197631835937,295.5780334472656,297.5059509277344,296.3695983886719,289.8804931640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010685108136385,3.103460130660096e-06,0.0010654072975739,-0.0353852100670337,0.0,0.0,0.0,-0.0116903707385063,60.0,11.835453987121582,0.0,-7.78426496594875e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,299.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710693359375,0.0,0.0,0.0001002840799628,299.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.97271728515625,0.0,0.0,0.0001056039618561,299.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97711181640625,0.0,0.0,7.799872400937602e-05,299.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9692687988281,0.0,0.0,0.0001056039618561,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9647521972656,0.0,0.0,0.0005009397282265,288.9303894042969,294.1499938964844,296.3197631835937,295.5780334472656,297.5059509277344,296.3695983886719,289.8804931640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010685108136385,3.103460130660096e-06,0.0010654072975739,-0.0353852100670337,0.0,0.0,0.0,-0.0116903707385063,60.0,11.835453987121582,0.0,-7.78426496594875e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,299.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9754943847656,0.0,0.0,0.0001003840952762,299.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770812988281,0.0,0.0,0.0001057092886185,299.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814453125,0.0,0.0,7.807651854818687e-05,299.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97369384765625,0.0,0.0,0.0001057092886185,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.96923828125,0.0,0.0,0.0005014393245801,288.9374084472656,294.1499938964844,296.283447265625,295.5308532714844,297.4828796386719,296.3361511230469,289.8891906738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010695760138332,3.131334324280033e-06,0.0010664447909221,-0.035711146891117,0.0,0.0,0.0,-0.0117521397769451,60.0,11.739243507385254,0.0,-7.79980027232341e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,299.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9754943847656,0.0,0.0,0.0001003840952762,299.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770812988281,0.0,0.0,0.0001057092886185,299.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814453125,0.0,0.0,7.807651854818687e-05,299.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97369384765625,0.0,0.0,0.0001057092886185,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.96923828125,0.0,0.0,0.0005014393245801,288.9374084472656,294.1499938964844,296.283447265625,295.5308532714844,297.4828796386719,296.3361511230469,289.8891906738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010695760138332,3.131334324280033e-06,0.0010664447909221,-0.035711146891117,0.0,0.0,0.0,-0.0117521397769451,60.0,11.739243507385254,0.0,-7.79980027232341e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,299.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.97998046875,0.0,0.0,0.0001005069134407,299.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815368652344,0.0,0.0,0.0001058386187651,299.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.98583984375,0.0,0.0,7.817204459570348e-05,299.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9781799316406,0.0,0.0,0.0001058386187651,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737854003906,0.0,0.0,0.0005020528333261,288.9444580078125,294.1499938964844,296.2459411621094,295.47967529296875,297.45947265625,296.30078125,289.8978576660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010708846384659,3.165561565765529e-06,0.0010677190730348,-0.0361113548278808,0.0,0.0,0.0,-0.011827990412712,60.0,11.636148452758787,0.0,-7.81889823997517e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,299.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.97998046875,0.0,0.0,0.0001005069134407,299.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815368652344,0.0,0.0,0.0001058386187651,299.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.98583984375,0.0,0.0,7.817204459570348e-05,299.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9781799316406,0.0,0.0,0.0001058386187651,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737854003906,0.0,0.0,0.0005020528333261,288.9444580078125,294.1499938964844,296.2459411621094,295.47967529296875,297.45947265625,296.30078125,289.8978576660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010708846384659,3.165561565765529e-06,0.0010677190730348,-0.0361113548278808,0.0,0.0,0.0,-0.011827990412712,60.0,11.636148452758787,0.0,-7.81889823997517e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,299.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.98321533203125,0.0,0.0,0.0001006043967208,299.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848022460937,0.0,0.0,0.000105941275251,299.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9890441894531,0.0,0.0,7.824786735000089e-05,299.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814758300781,0.0,0.0,0.000105941275251,299.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.97711181640625,0.0,0.0,0.0005025397986173,288.9495544433594,294.1499938964844,296.2182312011719,295.44061279296875,297.4424743652344,296.274658203125,289.90411376953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010719231795519,3.1927293093758635e-06,0.0010687304893508,-0.0364290066063404,0.0,0.0,0.0,-0.0118881957605481,60.0,11.55944538116455,0.0,-7.834073301182799e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,299.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9845275878906,0.0,0.0,0.0001006515522021,299.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.986083984375,0.0,0.0,0.0001059909336618,299.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903259277344,0.0,0.0,7.828453817637637e-05,299.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9827575683594,0.0,0.0,0.0001059909336618,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784240722656,0.0,0.0,0.000502775365021,288.9515686035156,294.1499938964844,296.20733642578125,295.4249572753906,297.43572998046875,296.2638854980469,289.9065246582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010724257444962,3.2058710530691314e-06,0.0010692197829484,-0.0365826562047004,0.0,0.0,0.0,-0.0119173182174563,60.0,11.527350425720217,0.0,-7.841418891985087e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,299.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9867858886719,0.0,0.0,0.0001007242608466,299.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98834228515625,0.0,0.0,0.0001060674985637,299.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925537109375,0.0,0.0,7.834109419491142e-05,299.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.98504638671875,0.0,0.0,0.0001060674985637,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9807434082031,0.0,0.0,0.0005031385226175,288.9551086425781,294.1499938964844,296.18768310546875,295.3964233398437,297.4238586425781,296.2454833984375,289.9108581542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010732006048783,3.2261345950246323e-06,0.0010699745034798,-0.0368195697665214,0.0,0.0,0.0,-0.0119622247293591,60.0,11.472883224487305,0.0,-7.852752759163195e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
