time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17727360,299.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9891357421875,0.0,0.0,0.0001008175313472,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9906921386719,0.0,0.0,0.0001061657167156,299.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.994873046875,0.0,0.0,7.841363549232483e-05,299.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9874267578125,0.0,0.0,0.0001061657167156,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9831237792969,0.0,0.0,0.0005036044167354,288.958740234375,294.1499938964844,296.16778564453125,295.3671264648437,297.4116516113281,296.2257080078125,289.9151611328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010741943260654,3.252127271480276e-06,0.0010709422640502,-0.0371234565973281,0.0,0.0,0.0,-0.0120198270305991,60.0,11.413216590881348,0.0,-7.867302542763356e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,299.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99383544921875,0.0,0.0,0.000101001591247,299.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.995361328125,0.0,0.0,0.0001063595409505,299.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9994812011719,0.0,0.0,7.855678995838389e-05,299.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9921264648437,0.0,0.0,0.0001063595409505,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9879150390625,0.0,0.0,0.0005045238649472,288.9659423828125,294.1499938964844,296.1274719238281,295.3065795898437,297.38720703125,296.1864624023437,289.9237976074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010761552257463,3.303421863165568e-06,0.0010728518245741,-0.0377231314778327,0.0,0.0,0.0,-0.0121334986761212,60.0,11.29451847076416,0.0,-7.896055365108624e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,299.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99383544921875,0.0,0.0,0.000101001591247,299.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.995361328125,0.0,0.0,0.0001063595409505,299.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9994812011719,0.0,0.0,7.855678995838389e-05,299.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9921264648437,0.0,0.0,0.0001063595409505,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9879150390625,0.0,0.0,0.0005045238649472,288.9659423828125,294.1499938964844,296.1274719238281,295.3065795898437,297.38720703125,296.1864624023437,289.9237976074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010761552257463,3.303421863165568e-06,0.0010728518245741,-0.0377231314778327,0.0,0.0,0.0,-0.0121334986761212,60.0,11.29451847076416,0.0,-7.896055365108624e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,299.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99859619140625,0.0,0.0,0.0001012010907288,299.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0000915527344,0.0,0.0,0.0001065696269506,299.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0041809082031,0.0,0.0,7.871196430642158e-05,299.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969177246094,0.0,0.0,0.0001065696269506,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99273681640625,0.0,0.0,0.0005055204383097,288.97320556640625,294.1499938964844,296.08648681640625,295.2437438964844,297.3624572753906,296.146240234375,289.932373046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010782808531075,3.3590210932743503e-06,0.0010749218054115,-0.0383730828762054,0.0,0.0,0.0,-0.0122567107900977,60.0,11.171653747558594,0.0,-7.9272801656316e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,299.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99859619140625,0.0,0.0,0.0001012010907288,299.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0000915527344,0.0,0.0,0.0001065696269506,299.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0041809082031,0.0,0.0,7.871196430642158e-05,299.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969177246094,0.0,0.0,0.0001065696269506,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99273681640625,0.0,0.0,0.0005055204383097,288.97320556640625,294.1499938964844,296.08648681640625,295.2437438964844,297.3624572753906,296.146240234375,289.932373046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010782808531075,3.3590210932743503e-06,0.0010749218054115,-0.0383730828762054,0.0,0.0,0.0,-0.0122567107900977,60.0,11.171653747558594,0.0,-7.9272801656316e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,299.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00341796875,0.0,0.0,0.0001014122681226,299.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0048828125,0.0,0.0,0.0001067920020432,299.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0089111328125,0.0,0.0,7.887621177360415e-05,299.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0017395019531,0.0,0.0,0.0001067920020432,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99761962890625,0.0,0.0,0.0005065752775408,288.98052978515625,294.1499938964844,296.0450134277344,295.1790771484375,297.3374328613281,296.10528564453125,289.94097900390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010805306956171,3.417873131184024e-06,0.0010771128581836,-0.0390610061585903,0.0,0.0,0.0,-0.0123871304094791,60.0,11.045568466186523,0.0,-7.96039856254538e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,299.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00341796875,0.0,0.0,0.0001014122681226,299.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0048828125,0.0,0.0,0.0001067920020432,299.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0089111328125,0.0,0.0,7.887621177360415e-05,299.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0017395019531,0.0,0.0,0.0001067920020432,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99761962890625,0.0,0.0,0.0005065752775408,288.98052978515625,294.1499938964844,296.0450134277344,295.1790771484375,297.3374328613281,296.10528564453125,289.94097900390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010805306956171,3.417873131184024e-06,0.0010771128581836,-0.0390610061585903,0.0,0.0,0.0,-0.0123871304094791,60.0,11.045568466186523,0.0,-7.96039856254538e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,299.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0083923339844,0.0,0.0,0.0001016386886476,299.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0098571777344,0.0,0.0,0.0001070304278982,299.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0138244628906,0.0,0.0,7.905231177574024e-05,299.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0067443847656,0.0,0.0,0.0001070304278982,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.002685546875,0.0,0.0,0.0005077062523923,288.9879455566406,294.1499938964844,296.003173828125,295.1129455566406,297.31158447265625,296.06298828125,289.9494934082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010829435195773,3.4809727367246523e-06,0.0010794625850394,-0.0397985205054283,0.0,0.0,0.0,-0.0125269666314125,60.0,10.912518501281738,0.0,-7.995983963837716e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,299.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0083923339844,0.0,0.0,0.0001016386886476,299.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0098571777344,0.0,0.0,0.0001070304278982,299.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0138244628906,0.0,0.0,7.905231177574024e-05,299.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0067443847656,0.0,0.0,0.0001070304278982,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.002685546875,0.0,0.0,0.0005077062523923,288.9879455566406,294.1499938964844,296.003173828125,295.1129455566406,297.31158447265625,296.06298828125,289.9494934082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010829435195773,3.4809727367246523e-06,0.0010794625850394,-0.0397985205054283,0.0,0.0,0.0,-0.0125269666314125,60.0,10.912518501281738,0.0,-7.995983963837716e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,299.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108337402344,0.0,0.0,0.0001017498652799,299.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0122985839844,0.0,0.0,0.0001071475053322,299.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162353515625,0.0,0.0,7.913877925602719e-05,299.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0092163085937,0.0,0.0,0.0001071475053322,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.00518798828125,0.0,0.0,0.0005082616116851,288.9916381835937,294.1499938964844,295.9821472167969,295.0794677734375,297.2987670898437,296.0419616699219,289.9537353515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010841289767995,3.5119569474773016e-06,0.0010806170757859,-0.0401606447994709,0.0,0.0,0.0,-0.012595634907484,60.0,10.846888542175291,0.0,-8.01348605250496e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,299.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01336669921875,0.0,0.0,0.0001018636830849,299.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0148010253906,0.0,0.0,0.000107267362182,299.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0187072753906,0.0,0.0,7.922730583231896e-05,299.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0117492675781,0.0,0.0,0.000107267362182,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0077209472656,0.0,0.0,0.0005088301841169,288.9953918457031,294.1499938964844,295.96112060546875,295.0457763671875,297.2856750488281,296.0206604003906,289.9579772949219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001085341325961,3.5436762573226588e-06,0.0010817976435646,-0.0405313409864902,0.0,0.0,0.0,-0.012665924616158,60.0,10.77950668334961,0.0,-8.031424414411958e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,299.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184631347656,0.0,0.0,0.0001020891140797,299.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198974609375,0.0,0.0,0.0001075047475751,299.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0237731933594,0.0,0.0,7.940264185890555e-05,299.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0168762207031,0.0,0.0,0.0001075047475751,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.012939453125,0.0,0.0,0.0005099562695249,289.0029296875,294.1499938964844,295.9189758300781,294.9779968261719,297.25909423828125,295.9779357910156,289.9664001464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010877429740503,3.606501650210703e-06,0.0010841365437954,-0.0412655211985111,0.0,0.0,0.0,-0.0128051498904824,60.0,10.642373085021973,0.0,-8.067011947332503e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,299.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184631347656,0.0,0.0,0.0001020891140797,299.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198974609375,0.0,0.0,0.0001075047475751,299.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0237731933594,0.0,0.0,7.940264185890555e-05,299.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0168762207031,0.0,0.0,0.0001075047475751,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.012939453125,0.0,0.0,0.0005099562695249,289.0029296875,294.1499938964844,295.9189758300781,294.9779968261719,297.25909423828125,295.9779357910156,289.9664001464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010877429740503,3.606501650210703e-06,0.0010841365437954,-0.0412655211985111,0.0,0.0,0.0,-0.0128051498904824,60.0,10.642373085021973,0.0,-8.067011947332503e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,299.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235595703125,0.0,0.0,0.0001023169752443,299.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.02496337890625,0.0,0.0,0.0001077447013813,299.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0287780761719,0.0,0.0,7.957986963447183e-05,299.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220031738281,0.0,0.0,0.0001077447013813,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0180969238281,0.0,0.0,0.0005110944621264,289.01043701171875,294.1499938964844,295.8768920898437,294.9100646972656,297.23260498046875,295.9352722167969,289.974853515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010901723289862,3.670005753519945e-06,0.0010865023359656,-0.0420075692236423,0.0,0.0,0.0,-0.012945887632668,60.0,10.50574016571045,0.0,-8.103064175202236e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,299.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235595703125,0.0,0.0,0.0001023169752443,299.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.02496337890625,0.0,0.0,0.0001077447013813,299.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0287780761719,0.0,0.0,7.957986963447183e-05,299.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220031738281,0.0,0.0,0.0001077447013813,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0180969238281,0.0,0.0,0.0005110944621264,289.01043701171875,294.1499938964844,295.8768920898437,294.9100646972656,297.23260498046875,295.9352722167969,289.974853515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010901723289862,3.670005753519945e-06,0.0010865023359656,-0.0420075692236423,0.0,0.0,0.0,-0.012945887632668,60.0,10.50574016571045,0.0,-8.103064175202236e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,299.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.02880859375,0.0,0.0,0.0001025237579597,299.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0302124023437,0.0,0.0,0.0001079624562407,299.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0339660644531,0.0,0.0,7.974070467753336e-05,299.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0272521972656,0.0,0.0,0.0001079624562407,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234069824219,0.0,0.0,0.000512127415277,289.0180969238281,294.1499938964844,295.83502197265625,294.8423156738281,297.2053527832031,295.8927001953125,289.9831848144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010923739755526,3.7276342936820575e-06,0.0010886463569477,-0.0426809005439281,0.0,0.0,0.0,-0.0130735887214541,60.0,10.36606788635254,0.0,-8.135850748658413e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,299.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.02880859375,0.0,0.0,0.0001025237579597,299.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0302124023437,0.0,0.0,0.0001079624562407,299.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0339660644531,0.0,0.0,7.974070467753336e-05,299.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0272521972656,0.0,0.0,0.0001079624562407,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234069824219,0.0,0.0,0.000512127415277,289.0180969238281,294.1499938964844,295.83502197265625,294.8423156738281,297.2053527832031,295.8927001953125,289.9831848144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010923739755526,3.7276342936820575e-06,0.0010886463569477,-0.0426809005439281,0.0,0.0,0.0,-0.0130735887214541,60.0,10.36606788635254,0.0,-8.135850748658413e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,299.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0329895019531,0.0,0.0,0.0001026975805871,299.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.03436279296875,0.0,0.0,0.0001081454975064,299.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380859375,0.0,0.0,7.987589197000489e-05,299.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03143310546875,0.0,0.0,0.0001081454975064,298.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.02764892578125,0.0,0.0,0.0005129956407472,289.024169921875,294.1499938964844,295.8017578125,294.78857421875,297.1837158203125,295.8585510253906,289.9898681640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010942284716293,3.776076027861564e-06,0.0010904524242505,-0.0432468466460704,0.0,0.0,0.0,-0.0131809515878558,60.0,10.254685401916504,0.0,-8.163461018284579e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,299.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340270996094,0.0,0.0,0.0001027365360641,299.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.035400390625,0.0,0.0,0.0001081865193555,299.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03912353515625,0.0,0.0,7.990619633346796e-05,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0325012207031,0.0,0.0,0.0001081865193555,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0287170410156,0.0,0.0,0.0005131902871653,289.02569580078125,294.1499938964844,295.7934875488281,294.7752380371094,297.1782531738281,295.8500366210937,289.9915466308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001094642910175,3.786932666116627e-06,0.0010908560361713,-0.0433736778795719,0.0,0.0,0.0,-0.0132050076499581,60.0,10.226722717285156,0.0,-8.169655529854938e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.03668212890625,0.0,0.0,0.0001028310580295,299.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380249023437,0.0,0.0,0.0001082860544556,299.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0417175292969,0.0,0.0,7.997971260920167e-05,299.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.03515625,0.0,0.0,0.0001082860544556,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0313720703125,0.0,0.0,0.000513662409503,289.029541015625,294.1499938964844,295.7728881835937,294.7420654296875,297.1645202636719,295.82891845703125,289.9956970214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010956480400636,3.813274588537752e-06,0.0010918347397819,-0.0436814129352569,0.0,0.0,0.0,-0.0132633736357092,60.0,10.15673828125,0.0,-8.184694877400035e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0393371582031,0.0,0.0,0.0001029227933031,299.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406799316406,0.0,0.0,0.0001083826573449,299.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443420410156,0.0,0.0,8.005106064956635e-05,299.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0378112792969,0.0,0.0,0.0001083826573449,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340881347656,0.0,0.0,0.0005141206784173,289.0333557128906,294.1499938964844,295.75244140625,294.709228515625,297.1507568359375,295.8078308105469,289.9998474121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001096625579521,3.838841166725615e-06,0.0010927867842838,-0.0439800769090652,0.0,0.0,0.0,-0.0133200315758585,60.0,10.08652400970459,0.0,-8.199305057132733e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,299.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.044677734375,0.0,0.0,0.0001030887506203,299.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0459899902344,0.0,0.0,0.0001085574185708,299.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.04962158203125,0.0,0.0,8.018013613764197e-05,299.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0431823730469,0.0,0.0,0.0001085574185708,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394897460937,0.0,0.0,0.0005149496719241,289.04107666015625,294.1499938964844,295.7120361328125,294.6446533203125,297.12310791015625,295.76593017578125,290.0080871582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010983946267515,3.885092610289576e-06,0.0010945094982162,-0.0445203445851802,0.0,0.0,0.0,-0.0134225320070981,60.0,9.946452140808104,0.0,-8.225768510783382e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,299.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.044677734375,0.0,0.0,0.0001030887506203,299.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0459899902344,0.0,0.0,0.0001085574185708,299.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.04962158203125,0.0,0.0,8.018013613764197e-05,299.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0431823730469,0.0,0.0,0.0001085574185708,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394897460937,0.0,0.0,0.0005149496719241,289.04107666015625,294.1499938964844,295.7120361328125,294.6446533203125,297.12310791015625,295.76593017578125,290.0080871582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010983946267515,3.885092610289576e-06,0.0010945094982162,-0.0445203445851802,0.0,0.0,0.0,-0.0134225320070981,60.0,9.946452140808104,0.0,-8.225768510783382e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,299.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0500793457031,0.0,0.0,0.0001032249128911,299.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0513916015625,0.0,0.0,0.0001087007985915,299.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.054931640625,0.0,0.0,8.028604497667402e-05,299.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.048583984375,0.0,0.0,0.0001087007985915,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0449523925781,0.0,0.0,0.0005156298284418,289.048828125,294.1499938964844,295.67242431640625,294.5820007324219,297.0951843261719,295.7248229980469,290.0163269042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010998452780768,3.923039912478998e-06,0.0010959221981465,-0.0449635833501815,0.0,0.0,0.0,-0.0135066248476505,60.0,9.807031631469728,0.0,-8.247512539583114e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,299.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0500793457031,0.0,0.0,0.0001032249128911,299.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0513916015625,0.0,0.0,0.0001087007985915,299.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.054931640625,0.0,0.0,8.028604497667402e-05,299.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.048583984375,0.0,0.0,0.0001087007985915,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0449523925781,0.0,0.0,0.0005156298284418,289.048828125,294.1499938964844,295.67242431640625,294.5820007324219,297.0951843261719,295.7248229980469,290.0163269042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010998452780768,3.923039912478998e-06,0.0010959221981465,-0.0449635833501815,0.0,0.0,0.0,-0.0135066248476505,60.0,9.807031631469728,0.0,-8.247512539583114e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,299.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555114746094,0.0,0.0,0.0001033314983942,299.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.05682373046875,0.0,0.0,0.0001088130447897,299.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0603332519531,0.0,0.0,8.036893996177241e-05,299.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0540771484375,0.0,0.0,0.0001088130447897,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.05047607421875,0.0,0.0,0.0005161622539162,289.0565795898437,294.1499938964844,295.6336975097656,294.52166748046875,297.0670166015625,295.6844787597656,290.02447509765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011009812587872,3.952745373680955e-06,0.0010970284929499,-0.0453105345368385,0.0,0.0,0.0,-0.0135724563151597,60.0,9.668703079223633,0.0,-8.264554196557583e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,299.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555114746094,0.0,0.0,0.0001033314983942,299.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.05682373046875,0.0,0.0,0.0001088130447897,299.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0603332519531,0.0,0.0,8.036893996177241e-05,299.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0540771484375,0.0,0.0,0.0001088130447897,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.05047607421875,0.0,0.0,0.0005161622539162,289.0565795898437,294.1499938964844,295.6336975097656,294.52166748046875,297.0670166015625,295.6844787597656,290.02447509765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011009812587872,3.952745373680955e-06,0.0010970284929499,-0.0453105345368385,0.0,0.0,0.0,-0.0135724563151597,60.0,9.668703079223633,0.0,-8.264554196557583e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,299.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.06103515625,0.0,0.0,0.0001033991065924,299.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.06231689453125,0.0,0.0,0.000108884232759,299.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657653808594,0.0,0.0,8.042152330745012e-05,299.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596008300781,0.0,0.0,0.000108884232759,298.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0560607910156,0.0,0.0,0.0005164999165572,289.0644226074219,294.1499938964844,295.5960388183594,294.46405029296875,297.0386657714844,295.6452941894531,290.0325927734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011017016367986,3.971586920670234e-06,0.0010977300116792,-0.0455305948853492,0.0,0.0,0.0,-0.0136142112314701,60.0,9.53248405456543,0.0,-8.27537220970953e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,299.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.06103515625,0.0,0.0,0.0001033991065924,299.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.06231689453125,0.0,0.0,0.000108884232759,299.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657653808594,0.0,0.0,8.042152330745012e-05,299.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596008300781,0.0,0.0,0.000108884232759,298.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0560607910156,0.0,0.0,0.0005164999165572,289.0644226074219,294.1499938964844,295.5960388183594,294.46405029296875,297.0386657714844,295.6452941894531,290.0325927734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011017016367986,3.971586920670234e-06,0.0010977300116792,-0.0455305948853492,0.0,0.0,0.0,-0.0136142112314701,60.0,9.53248405456543,0.0,-8.27537220970953e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,299.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638122558594,0.0,0.0,0.0001034221058944,299.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650634765625,0.0,0.0,0.0001089084544219,299.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0685119628906,0.0,0.0,8.043941488722339e-05,299.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0623779296875,0.0,0.0,0.0001089084544219,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0588684082031,0.0,0.0,0.0005166148184798,289.0683288574219,294.1499938964844,295.5776672363281,294.4364013671875,297.0244140625,295.62603759765625,290.03662109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011019464582204,3.97799749407568e-06,0.0010979685466736,-0.0456054620444774,0.0,0.0,0.0,-0.0136284166947007,60.0,9.465100288391112,0.0,-8.27905424216624e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,299.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06658935546875,0.0,0.0,0.0001034321103361,299.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06787109375,0.0,0.0,0.0001089189900085,299.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0712890625,0.0,0.0,8.044719288591295e-05,299.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.065185546875,0.0,0.0,0.0001089189900085,298.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0616760253906,0.0,0.0,0.0005166648188605,289.072265625,294.1499938964844,295.5596008300781,294.4095764160156,297.0101318359375,295.60711669921875,290.0406188964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011020532110705,3.980785550083965e-06,0.001098072505556,-0.0456380248069763,0.0,0.0,0.0,-0.0136345950886607,60.0,9.398446083068848,0.0,-8.280656516035378e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,299.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0722045898437,0.0,0.0,0.0001034155284287,299.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0734558105469,0.0,0.0,0.0001089015349862,299.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07684326171875,0.0,0.0,8.043429988902062e-05,299.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0708312988281,0.0,0.0,0.0001089015349862,298.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0673828125,0.0,0.0,0.0005165819893591,289.08013916015625,294.1499938964844,295.52447509765625,294.358642578125,296.9814453125,295.5704040527344,290.0486145019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011018767254427,3.976165316998959e-06,0.0010979005601257,-0.0455840639770031,0.0,0.0,0.0,-0.0136243579909205,60.0,9.26799488067627,0.0,-8.27800192837458e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,299.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0722045898437,0.0,0.0,0.0001034155284287,299.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0734558105469,0.0,0.0,0.0001089015349862,299.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07684326171875,0.0,0.0,8.043429988902062e-05,299.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0708312988281,0.0,0.0,0.0001089015349862,298.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0673828125,0.0,0.0,0.0005165819893591,289.08013916015625,294.1499938964844,295.52447509765625,294.358642578125,296.9814453125,295.5704040527344,290.0486145019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011018767254427,3.976165316998959e-06,0.0010979005601257,-0.0455840639770031,0.0,0.0,0.0,-0.0136243579909205,60.0,9.26799488067627,0.0,-8.27800192837458e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,299.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.077880859375,0.0,0.0,0.0001033561129588,299.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791015625,0.0,0.0,0.0001088389690266,299.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0824279785156,0.0,0.0,8.038809028221294e-05,299.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765075683594,0.0,0.0,0.0001088389690266,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0730895996094,0.0,0.0,0.0005162851884961,289.0880432128906,294.1499938964844,295.4908447265625,294.31170654296875,296.95269775390625,295.5350341796875,290.0565185546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011012442409992,3.9596079659531824e-06,0.0010972847230732,-0.0453906878829002,0.0,0.0,0.0,-0.0135876676067709,60.0,9.141061782836914,0.0,-8.268493445484637e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,299.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.077880859375,0.0,0.0,0.0001033561129588,299.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791015625,0.0,0.0,0.0001088389690266,299.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0824279785156,0.0,0.0,8.038809028221294e-05,299.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765075683594,0.0,0.0,0.0001088389690266,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0730895996094,0.0,0.0,0.0005162851884961,289.0880432128906,294.1499938964844,295.4908447265625,294.31170654296875,296.95269775390625,295.5350341796875,290.0565185546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011012442409992,3.9596079659531824e-06,0.0010972847230732,-0.0453906878829002,0.0,0.0,0.0,-0.0135876676067709,60.0,9.141061782836914,0.0,-8.268493445484637e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,299.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0835876464844,0.0,0.0,0.000103247250081,299.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.08477783203125,0.0,0.0,0.0001087243217625,299.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08807373046875,0.0,0.0,8.030341268749908e-05,299.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08221435546875,0.0,0.0,0.0001087243217625,298.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0788879394531,0.0,0.0,0.0005157413543201,289.095947265625,294.1499938964844,295.4588623046875,294.26910400390625,296.92388916015625,295.5013122558594,290.0643615722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011000845115631,3.9292672227020375e-06,0.0010961552616208,-0.045036319643259,0.0,0.0,0.0,-0.0135204317048192,60.0,9.019067764282228,0.0,-8.251083727373043e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,299.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0835876464844,0.0,0.0,0.000103247250081,299.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.08477783203125,0.0,0.0,0.0001087243217625,299.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08807373046875,0.0,0.0,8.030341268749908e-05,299.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08221435546875,0.0,0.0,0.0001087243217625,298.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0788879394531,0.0,0.0,0.0005157413543201,289.095947265625,294.1499938964844,295.4588623046875,294.26910400390625,296.92388916015625,295.5013122558594,290.0643615722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011000845115631,3.9292672227020375e-06,0.0010961552616208,-0.045036319643259,0.0,0.0,0.0,-0.0135204317048192,60.0,9.019067764282228,0.0,-8.251083727373043e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,299.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0886535644531,0.0,0.0,0.0001031074425554,299.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08984375,0.0,0.0,0.0001085771000362,299.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.09307861328125,0.0,0.0,8.01946735009551e-05,299.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873107910156,0.0,0.0,0.0001085771000362,298.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.083984375,0.0,0.0,0.0005150430370122,289.1029357910156,294.1499938964844,295.4321594238281,294.235595703125,296.8985595703125,295.4731140136719,290.0712280273437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001098594861105,3.890304469678085e-06,0.0010947046102955,-0.0445812232792377,0.0,0.0,0.0,-0.0134340869262814,60.0,8.916287422180176,0.0,-8.22875350081631e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,299.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0893249511719,0.0,0.0,0.0001030850544339,299.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.09051513671875,0.0,0.0,0.0001085535259335,299.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09375,0.0,0.0,8.017726213438436e-05,299.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0879821777344,0.0,0.0,0.0001085535259335,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0846862792969,0.0,0.0,0.0005149311618879,289.1038818359375,294.1499938964844,295.4286499023437,294.2313232421875,296.8951110839844,295.4693908691406,290.0721435546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010983563261106,3.884065336023923e-06,0.0010944723617285,-0.0445083454251289,0.0,0.0,0.0,-0.0134202605113387,60.0,8.902626991271973,0.0,-8.225180181398174e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
