time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729700,299.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0922241210937,0.0,0.0,0.0001029870254569,299.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0934143066406,0.0,0.0,0.0001084503019228,299.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0966186523437,0.0,0.0,8.010101737454534e-05,299.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.09088134765625,0.0,0.0,0.0001084503019228,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0876159667969,0.0,0.0,0.0005144415190443,289.1078796386719,294.1499938964844,295.41424560546875,294.21435546875,296.8807373046875,295.4540710449219,290.0760192871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010973116150125,3.8567468436667696e-06,0.0010934548918157,-0.0441892407834529,0.0,0.0,0.0,-0.0133597198873758,60.0,8.846456527709961,0.0,-8.20954539904051e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,299.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951232910156,0.0,0.0,0.0001028733968269,299.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0962829589844,0.0,0.0,0.0001083306415239,299.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0994873046875,0.0,0.0,8.001264359336346e-05,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.09381103515625,0.0,0.0,0.0001083306415239,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0905456542969,0.0,0.0,0.0005138739361427,289.1118469238281,294.1499938964844,295.4003295898437,294.19873046875,296.8663635253906,295.4392395019531,290.0798645019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010961011284962,3.825079602393089e-06,0.0010922760702669,-0.0438193157315254,0.0,0.0,0.0,-0.0132895428687334,60.0,8.792012214660645,0.0,-8.19143934904787e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,299.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1009521484375,0.0,0.0,0.000102600606624,299.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1020812988281,0.0,0.0,0.0001080433867173,299.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1052551269531,0.0,0.0,7.980047666933388e-05,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0996398925781,0.0,0.0,0.0001080433867173,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0964050292969,0.0,0.0,0.0005125112948007,289.1197814941406,294.1499938964844,295.3740539550781,294.1717529296875,296.8377685546875,295.4113464355469,290.0874938964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010931948199868,3.749057214008644e-06,0.0010894457809627,-0.0429311878979206,0.0,0.0,0.0,-0.0131210731342434,60.0,8.68966007232666,0.0,-8.14805503068783e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,299.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1009521484375,0.0,0.0,0.000102600606624,299.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1020812988281,0.0,0.0,0.0001080433867173,299.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1052551269531,0.0,0.0,7.980047666933388e-05,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0996398925781,0.0,0.0,0.0001080433867173,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0964050292969,0.0,0.0,0.0005125112948007,289.1197814941406,294.1499938964844,295.3740539550781,294.1717529296875,296.8377685546875,295.4113464355469,290.0874938964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010931948199868,3.749057214008644e-06,0.0010894457809627,-0.0429311878979206,0.0,0.0,0.0,-0.0131210731342434,60.0,8.68966007232666,0.0,-8.14805503068783e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,299.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1067810058594,0.0,0.0,0.0001022873475449,299.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.10791015625,0.0,0.0,0.000107713502075,299.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11102294921875,0.0,0.0,7.955682667670771e-05,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054992675781,0.0,0.0,0.000107713502075,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1023254394531,0.0,0.0,0.0005109464982524,289.12774658203125,294.1499938964844,295.3500061035156,294.1508178710937,296.8092956542969,295.3851318359375,290.09503173828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00108985719271,3.661755954453838e-06,0.0010861954651772,-0.041911169886589,0.0,0.0,0.0,-0.0129276067018508,60.0,8.593374252319336,0.0,-8.09837601423169e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,299.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1067810058594,0.0,0.0,0.0001022873475449,299.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.10791015625,0.0,0.0,0.000107713502075,299.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11102294921875,0.0,0.0,7.955682667670771e-05,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054992675781,0.0,0.0,0.000107713502075,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1023254394531,0.0,0.0,0.0005109464982524,289.12774658203125,294.1499938964844,295.3500061035156,294.1508178710937,296.8092956542969,295.3851318359375,290.09503173828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00108985719271,3.661755954453838e-06,0.0010861954651772,-0.041911169886589,0.0,0.0,0.0,-0.0129276067018508,60.0,8.593374252319336,0.0,-8.09837601423169e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,299.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1126403808594,0.0,0.0,0.0001019277406157,299.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11376953125,0.0,0.0,0.000107334817585,299.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1168518066406,0.0,0.0,7.927713159006089e-05,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.11138916015625,0.0,0.0,0.000107334817585,298.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1082458496094,0.0,0.0,0.000509150151629,289.1356811523437,294.1499938964844,295.3273010253906,294.1340026855469,296.78106689453125,295.36102294921875,290.1025085449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010860258480533,3.561537141649751e-06,0.0010824642376974,-0.040740069001913,0.0,0.0,0.0,-0.0127055142074823,60.0,8.505157470703125,0.0,-8.041533305913617e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,299.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1126403808594,0.0,0.0,0.0001019277406157,299.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11376953125,0.0,0.0,0.000107334817585,299.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1168518066406,0.0,0.0,7.927713159006089e-05,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.11138916015625,0.0,0.0,0.000107334817585,298.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1082458496094,0.0,0.0,0.000509150151629,289.1356811523437,294.1499938964844,295.3273010253906,294.1340026855469,296.78106689453125,295.36102294921875,290.1025085449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010860258480533,3.561537141649751e-06,0.0010824642376974,-0.040740069001913,0.0,0.0,0.0,-0.0127055142074823,60.0,8.505157470703125,0.0,-8.041533305913617e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,299.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185302734375,0.0,0.0,0.0001015500238281,299.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1196594238281,0.0,0.0,0.0001069370628101,299.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1226806640625,0.0,0.0,7.8983350249473e-05,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1172790527344,0.0,0.0,0.0001069370628101,298.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141967773437,0.0,0.0,0.0005072634085081,289.14361572265625,294.1499938964844,295.3050537109375,294.119140625,296.7530212402344,295.33807373046875,290.10992431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010820017196238,3.456273589108605e-06,0.001078545465134,-0.0395098403096199,0.0,0.0,0.0,-0.0124722439795732,60.0,8.421124458312988,-0.0,-7.982044536447577e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,299.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185302734375,0.0,0.0,0.0001015500238281,299.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1196594238281,0.0,0.0,0.0001069370628101,299.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1226806640625,0.0,0.0,7.8983350249473e-05,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1172790527344,0.0,0.0,0.0001069370628101,298.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141967773437,0.0,0.0,0.0005072634085081,289.14361572265625,294.1499938964844,295.3050537109375,294.119140625,296.7530212402344,295.33807373046875,290.10992431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010820017196238,3.456273589108605e-06,0.001078545465134,-0.0395098403096199,0.0,0.0,0.0,-0.0124722439795732,60.0,8.421124458312988,-0.0,-7.982044536447577e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,299.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1214904785156,0.0,0.0,0.0001013528672046,299.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1225891113281,0.0,0.0,0.0001067294506356,299.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1255798339844,0.0,0.0,7.883000944275409e-05,299.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202392578125,0.0,0.0,0.0001067294506356,298.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1171569824219,0.0,0.0,0.0005062785930931,289.1475830078125,294.1499938964844,295.2940673828125,294.11236572265625,296.73907470703125,295.3269958496094,290.11358642578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010799007723107,3.401330104679801e-06,0.0010764993494376,-0.0388676412403583,0.0,0.0,0.0,-0.012350482866168,60.0,8.380565643310547,-0.0,-7.951081926194092e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,299.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1244506835937,0.0,0.0,0.0001011519416351,299.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12554931640625,0.0,0.0,0.0001065178657881,299.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1285095214844,0.0,0.0,7.867373642511666e-05,299.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231994628906,0.0,0.0,0.0001065178657881,298.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1201477050781,0.0,0.0,0.000505274918396,289.1515197753906,294.1499938964844,295.2832336425781,294.1060485839844,296.7251892089844,295.31610107421875,290.11724853515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010777598945423,3.345335471749422e-06,0.0010744145838543,-0.038213100284338,0.0,0.0,0.0,-0.0122263934463262,60.0,8.340855598449707,-0.0,-7.919587829974263e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,299.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.13037109375,0.0,0.0,0.0001007398313959,299.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1314392089844,0.0,0.0,0.0001060838985722,299.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1343994140625,0.0,0.0,7.835320138838142e-05,299.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.129150390625,0.0,0.0,0.0001060838985722,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1261291503906,0.0,0.0,0.0005032163462601,289.159423828125,294.1499938964844,295.2618408203125,294.0946655273437,296.6976318359375,295.294921875,290.1244812011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001073369057849,3.230488118788344e-06,0.0010701386490836,-0.0368704684078693,0.0,0.0,0.0,-0.0119718834757804,60.0,8.264331817626953,-0.0,-7.855188499661382e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,299.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.13037109375,0.0,0.0,0.0001007398313959,299.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1314392089844,0.0,0.0,0.0001060838985722,299.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1343994140625,0.0,0.0,7.835320138838142e-05,299.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.129150390625,0.0,0.0,0.0001060838985722,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1261291503906,0.0,0.0,0.0005032163462601,289.159423828125,294.1499938964844,295.2618408203125,294.0946655273437,296.6976318359375,295.294921875,290.1244812011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001073369057849,3.230488118788344e-06,0.0010701386490836,-0.0368704684078693,0.0,0.0,0.0,-0.0119718834757804,60.0,8.264331817626953,-0.0,-7.855188499661382e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,299.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13629150390625,0.0,0.0,0.0001003197758109,299.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1373596191406,0.0,0.0,0.0001056415494531,299.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1402587890625,0.0,0.0,7.802648906363174e-05,299.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351013183594,0.0,0.0,0.0001056415494531,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1321105957031,0.0,0.0,0.0005011180182918,289.1673278808594,294.1499938964844,295.2408752441406,294.0848693847656,296.6702880859375,295.2742919921875,290.1316833496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010688935872167,3.113425464107422e-06,0.0010657801758497,-0.0355017334222793,0.0,0.0,0.0,-0.0117124635726213,60.0,8.190431594848633,-0.0,-7.78981714688598e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,299.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13629150390625,0.0,0.0,0.0001003197758109,299.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1373596191406,0.0,0.0,0.0001056415494531,299.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1402587890625,0.0,0.0,7.802648906363174e-05,299.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351013183594,0.0,0.0,0.0001056415494531,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1321105957031,0.0,0.0,0.0005011180182918,289.1673278808594,294.1499938964844,295.2408752441406,294.0848693847656,296.6702880859375,295.2742919921875,290.1316833496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010688935872167,3.113425464107422e-06,0.0010657801758497,-0.0355017334222793,0.0,0.0,0.0,-0.0117124635726213,60.0,8.190431594848633,-0.0,-7.78981714688598e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,299.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1422424316406,0.0,0.0,9.98936957330443e-05,299.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.143310546875,0.0,0.0,0.0001051928775268,299.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.14617919921875,0.0,0.0,7.769509829813614e-05,299.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1410522460937,0.0,0.0,0.0001051928775268,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1381225585937,0.0,0.0,0.0004989897133782,289.1752014160156,294.1499938964844,295.2203674316406,294.0765075683594,296.6431884765625,295.25421142578125,290.1387634277344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010643536224961,2.994687065438484e-06,0.0010613589547574,-0.0341132059693336,0.0,0.0,0.0,-0.0114493276923894,60.0,8.119683265686035,-0.0,-7.723788542080001e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,299.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1422424316406,0.0,0.0,9.98936957330443e-05,299.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.143310546875,0.0,0.0,0.0001051928775268,299.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.14617919921875,0.0,0.0,7.769509829813614e-05,299.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1410522460937,0.0,0.0,0.0001051928775268,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1381225585937,0.0,0.0,0.0004989897133782,289.1752014160156,294.1499938964844,295.2203674316406,294.0765075683594,296.6431884765625,295.25421142578125,290.1387634277344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010643536224961,2.994687065438484e-06,0.0010613589547574,-0.0341132059693336,0.0,0.0,0.0,-0.0114493276923894,60.0,8.119683265686035,-0.0,-7.723788542080001e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.14794921875,0.0,0.0,9.948338265530764e-05,299.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1490173339844,0.0,0.0,0.0001047607875079,299.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1518249511719,0.0,0.0,7.737596024526283e-05,299.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.14678955078125,0.0,0.0,0.0001047607875079,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1438903808594,0.0,0.0,0.0004969401052221,289.1827392578125,294.1499938964844,295.2010498046875,294.0697631835937,296.6174011230469,295.2354431152344,290.1455078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010599817615002,2.880340616684407e-06,0.0010571014136075,-0.0327758565545082,0.0,0.0,0.0,-0.0111959259957075,60.0,8.054741859436035,-0.0,-7.660467105097268e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,299.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.148193359375,0.0,0.0,9.94663205347024e-05,299.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14923095703125,0.0,0.0,0.0001047428304445,299.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1520690917969,0.0,0.0,7.736269617453218e-05,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14703369140625,0.0,0.0,0.0001047428304445,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441345214844,0.0,0.0,0.0004968548892065,289.1830444335937,294.1499938964844,295.20025634765625,294.06951904296875,296.6163330078125,295.2346496582031,290.14581298828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010598000371828,2.8755871426255908e-06,0.0010569244623184,-0.0327202565968036,0.0,0.0,0.0,-0.011185391806066,60.0,8.052101135253906,-0.0,-7.657840228603163e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,299.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15118408203125,0.0,0.0,9.925293852575125e-05,299.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522216796875,0.0,0.0,0.0001045181197696,299.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.155029296875,0.0,0.0,7.719673158135265e-05,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1500244140625,0.0,0.0,0.0001045181197696,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.14715576171875,0.0,0.0,0.0004957889905199,289.1869812011719,294.1499938964844,295.1903686523437,294.0664978027344,296.6029968261719,295.2250671386719,290.1492919921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010575265623629,2.816121877913247e-06,0.0010547103593125,-0.0320247001945972,0.0,0.0,0.0,-0.0110536124557256,60.0,8.019461631774902,-0.0,-7.625019549095668e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,299.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1541748046875,0.0,0.0,9.904071339406072e-05,299.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1551818847656,0.0,0.0,0.0001042946387315,299.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1579895019531,0.0,0.0,7.703166920691729e-05,299.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15301513671875,0.0,0.0,0.0001042946387315,298.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.150146484375,0.0,0.0,0.0004947288543917,289.1908874511719,294.1499938964844,295.1805725097656,294.0637512207031,296.5897216796875,295.2156066894531,290.1527709960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010552653111517,2.756980393314734e-06,0.0010525083635002,-0.0313328877091407,0.0,0.0,0.0,-0.0109225492924451,60.0,7.987614154815674,-0.0,-7.592446138460218e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,9.86211161944084e-05,299.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611633300781,0.0,0.0,0.0001038527843775,299.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1639099121094,0.0,0.0,7.67053134040907e-05,299.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15899658203125,0.0,0.0,0.0001038527843775,298.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561889648437,0.0,0.0,0.0004926328547298,289.1986999511719,294.1499938964844,295.16131591796875,294.0591125488281,296.5633544921875,295.19708251953125,290.1596374511719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010507944971323,2.640048251123517e-06,0.0010481544304639,-0.0299649350345134,0.0,0.0,0.0,-0.0106634171679615,60.0,7.926295757293701,-0.0,-7.528250023369766e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,9.86211161944084e-05,299.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611633300781,0.0,0.0,0.0001038527843775,299.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1639099121094,0.0,0.0,7.67053134040907e-05,299.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15899658203125,0.0,0.0,0.0001038527843775,298.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561889648437,0.0,0.0,0.0004926328547298,289.1986999511719,294.1499938964844,295.16131591796875,294.0591125488281,296.5633544921875,295.19708251953125,290.1596374511719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010507944971323,2.640048251123517e-06,0.0010481544304639,-0.0299649350345134,0.0,0.0,0.0,-0.0106634171679615,60.0,7.926295757293701,-0.0,-7.528250023369766e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,299.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1661376953125,0.0,0.0,9.820923878578468e-05,299.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1671447753906,0.0,0.0,0.0001034190645441,299.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1698608398437,0.0,0.0,7.638496754225343e-05,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1650085449219,0.0,0.0,0.0001034190645441,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1622314453125,0.0,0.0,0.0004905755049549,289.2065124511719,294.1499938964844,295.1424865722656,294.0555114746094,296.5372314453125,295.17901611328125,290.1664428710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010464059887453,2.525270929254475e-06,0.0010438807075843,-0.0286220256239175,0.0,0.0,0.0,-0.010409059934318,60.0,7.868067264556885,-0.0,-7.465501283832054e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,299.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1661376953125,0.0,0.0,9.820923878578468e-05,299.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1671447753906,0.0,0.0,0.0001034190645441,299.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1698608398437,0.0,0.0,7.638496754225343e-05,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1650085449219,0.0,0.0,0.0001034190645441,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1622314453125,0.0,0.0,0.0004905755049549,289.2065124511719,294.1499938964844,295.1424865722656,294.0555114746094,296.5372314453125,295.17901611328125,290.1664428710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010464059887453,2.525270929254475e-06,0.0010438807075843,-0.0286220256239175,0.0,0.0,0.0,-0.010409059934318,60.0,7.868067264556885,-0.0,-7.465501283832054e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.172119140625,0.0,0.0,9.78073658188805e-05,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.173095703125,0.0,0.0,0.0001029958657454,299.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17578125,0.0,0.0,7.607239240314811e-05,299.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1710205078125,0.0,0.0,0.0001029958657454,298.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16827392578125,0.0,0.0,0.0004885680391453,289.2142944335937,294.1499938964844,295.1240539550781,294.05279541015625,296.5113525390625,295.16143798828125,290.1731872558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010421240003779,2.413279389656964e-06,0.0010397107107564,-0.0273115672171115,0.0,0.0,0.0,-0.0101608764380216,60.0,7.812711238861084,-0.0,-7.40452819059101e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.172119140625,0.0,0.0,9.78073658188805e-05,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.173095703125,0.0,0.0,0.0001029958657454,299.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17578125,0.0,0.0,7.607239240314811e-05,299.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1710205078125,0.0,0.0,0.0001029958657454,298.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16827392578125,0.0,0.0,0.0004885680391453,289.2142944335937,294.1499938964844,295.1240539550781,294.05279541015625,296.5113525390625,295.16143798828125,290.1731872558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010421240003779,2.413279389656964e-06,0.0010397107107564,-0.0273115672171115,0.0,0.0,0.0,-0.0101608764380216,60.0,7.812711238861084,-0.0,-7.40452819059101e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,299.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781311035156,0.0,0.0,9.741804387886076e-05,299.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791076660156,0.0,0.0,0.0001025858873617,299.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1817321777344,0.0,0.0,7.576958887511864e-05,299.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1770324707031,0.0,0.0,0.0001025858873617,298.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17431640625,0.0,0.0,0.0004866232920903,289.2220458984375,294.1499938964844,295.1060485839844,294.05084228515625,296.4857177734375,295.144287109375,290.17987060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010379757732152,2.3047859940561466e-06,0.0010356709826737,-0.0260419081896543,0.0,0.0,0.0,-0.0099204452708363,60.0,7.760261058807373,-0.0,-7.345698094241015e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,299.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781311035156,0.0,0.0,9.741804387886076e-05,299.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791076660156,0.0,0.0,0.0001025858873617,299.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1817321777344,0.0,0.0,7.576958887511864e-05,299.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1770324707031,0.0,0.0,0.0001025858873617,298.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17431640625,0.0,0.0,0.0004866232920903,289.2220458984375,294.1499938964844,295.1060485839844,294.05084228515625,296.4857177734375,295.144287109375,290.17987060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010379757732152,2.3047859940561466e-06,0.0010356709826737,-0.0260419081896543,0.0,0.0,0.0,-0.0099204452708363,60.0,7.760261058807373,-0.0,-7.345698094241015e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,299.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1811218261719,0.0,0.0,9.722796676214784e-05,299.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820983886719,0.0,0.0,0.0001023857330437,299.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1847229003906,0.0,0.0,7.562175596831366e-05,299.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800231933594,0.0,0.0,0.0001023857330437,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1773376464844,0.0,0.0,0.0004856738378293,289.2259216308594,294.1499938964844,295.0971984863281,294.0501403808594,296.4729919433594,295.1358947753906,290.18316650390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010359509615227,2.251818386866944e-06,0.0010336991399526,-0.0254220031201839,0.0,0.0,0.0,-0.0098030650988221,60.0,7.7350687980651855,-0.0,-7.317061800904413e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,299.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1841125488281,0.0,0.0,9.70420296653174e-05,299.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1850891113281,0.0,0.0,0.0001021899297484,299.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1877136230469,0.0,0.0,7.547713175881654e-05,299.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830444335937,0.0,0.0,0.0001021899297484,298.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.18035888671875,0.0,0.0,0.000484745047288,289.22979736328125,294.1499938964844,295.0884704589844,294.0495910644531,296.4603271484375,295.1275939941406,290.1864624023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010339696891605,2.200003791585914e-06,0.0010317696724087,-0.0248155631124973,0.0,0.0,0.0,-0.00968823954463,60.0,7.710563659667969,-0.0,-7.289102654794989e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19012451171875,0.0,0.0,9.668341954238711e-05,299.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1910705566406,0.0,0.0,0.0001018122929963,299.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.19366455078125,0.0,0.0,7.519821519963443e-05,299.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1890563964844,0.0,0.0,0.0001018122929963,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864318847656,0.0,0.0,0.0004829537065234,289.23748779296875,294.1499938964844,295.0712890625,294.04888916015625,296.4352111816406,295.1113586425781,290.1930236816406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010301484726369,2.1000701053708326e-06,0.0010280484566465,-0.0236458573490381,0.0,0.0,0.0,-0.0094667756929993,60.0,7.663581848144531,-0.0,-7.235330201638136e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19012451171875,0.0,0.0,9.668341954238711e-05,299.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1910705566406,0.0,0.0,0.0001018122929963,299.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.19366455078125,0.0,0.0,7.519821519963443e-05,299.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1890563964844,0.0,0.0,0.0001018122929963,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864318847656,0.0,0.0,0.0004829537065234,289.23748779296875,294.1499938964844,295.0712890625,294.04888916015625,296.4352111816406,295.1113586425781,290.1930236816406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010301484726369,2.1000701053708326e-06,0.0010280484566465,-0.0236458573490381,0.0,0.0,0.0,-0.0094667756929993,60.0,7.663581848144531,-0.0,-7.235330201638136e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,299.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961364746094,0.0,0.0,9.634156594984232e-05,299.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.19708251953125,0.0,0.0,0.0001014523077174,299.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996459960937,0.0,0.0,7.493232988053933e-05,299.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1950988769531,0.0,0.0,0.0001014523077174,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1924743652344,0.0,0.0,0.0004812460683751,289.2452087402344,294.1499938964844,295.05450439453125,294.0486755371094,296.4102783203125,295.09552001953125,290.1994934082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010265059536322,2.0048073565703817e-06,0.0010245011653751,-0.0225307401269674,0.0,0.0,0.0,-0.0092556634917855,60.0,7.6190667152404785,-0.0,-7.184255679248963e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,299.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961364746094,0.0,0.0,9.634156594984232e-05,299.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.19708251953125,0.0,0.0,0.0001014523077174,299.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996459960937,0.0,0.0,7.493232988053933e-05,299.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1950988769531,0.0,0.0,0.0001014523077174,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1924743652344,0.0,0.0,0.0004812460683751,289.2452087402344,294.1499938964844,295.05450439453125,294.0486755371094,296.4102783203125,295.09552001953125,290.1994934082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010265059536322,2.0048073565703817e-06,0.0010245011653751,-0.0225307401269674,0.0,0.0,0.0,-0.0092556634917855,60.0,7.6190667152404785,-0.0,-7.184255679248963e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,299.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2021789550781,0.0,0.0,9.602127101970837e-05,299.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030944824219,0.0,0.0,0.0001011150234262,299.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.20562744140625,0.0,0.0,7.468321564374492e-05,299.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2011413574219,0.0,0.0,0.0001011150234262,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.19854736328125,0.0,0.0,0.0004796461435034,289.2528991699219,294.1499938964844,295.0381164550781,294.0487670898437,296.3856201171875,295.08013916015625,290.2059020996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010230933548882,1.915552957143518e-06,0.0010211778571829,-0.0214858781546354,0.0,0.0,0.0,-0.0090578682720661,60.0,7.577178955078125,-0.0,-7.136566892995688e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,299.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2021789550781,0.0,0.0,9.602127101970837e-05,299.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030944824219,0.0,0.0,0.0001011150234262,299.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.20562744140625,0.0,0.0,7.468321564374492e-05,299.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2011413574219,0.0,0.0,0.0001011150234262,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.19854736328125,0.0,0.0,0.0004796461435034,289.2528991699219,294.1499938964844,295.0381164550781,294.0487670898437,296.3856201171875,295.08013916015625,290.2059020996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010230933548882,1.915552957143518e-06,0.0010211778571829,-0.0214858781546354,0.0,0.0,0.0,-0.0090578682720661,60.0,7.577178955078125,-0.0,-7.136566892995688e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,299.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2082214355469,0.0,0.0,9.572110138833524e-05,299.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2091369628906,0.0,0.0,0.0001007989267236,299.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21160888671875,0.0,0.0,7.4449744715821e-05,299.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071838378906,0.0,0.0,0.0001007989267236,298.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.20465087890625,0.0,0.0,0.0004781467141583,289.26055908203125,294.1499938964844,295.02215576171875,294.04913330078125,296.3611755371094,295.06512451171875,290.2122802734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010198949603363,1.8319051378057336e-06,0.0010180630488321,-0.0205065850168466,0.0,0.0,0.0,-0.0088724950328469,60.0,7.537581443786621,-0.0,-7.092017284549001e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
