time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17732040,299.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2082214355469,0.0,0.0,9.572110138833524e-05,299.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2091369628906,0.0,0.0,0.0001007989267236,299.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21160888671875,0.0,0.0,7.4449744715821e-05,299.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071838378906,0.0,0.0,0.0001007989267236,298.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.20465087890625,0.0,0.0,0.0004781467141583,289.26055908203125,294.1499938964844,295.02215576171875,294.04913330078125,296.3611755371094,295.06512451171875,290.2122802734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010198949603363,1.8319051378057336e-06,0.0010180630488321,-0.0205065850168466,0.0,0.0,0.0,-0.0088724950328469,60.0,7.537581443786621,-0.0,-7.092017284549001e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2112121582031,0.0,0.0,9.557971497997642e-05,299.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2121276855469,0.0,0.0,0.0001006500460789,299.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.214599609375,0.0,0.0,7.433978316839784e-05,299.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.210205078125,0.0,0.0,0.0001006500460789,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2076721191406,0.0,0.0,0.0004774404806084,289.2643737792969,294.1499938964844,295.0143127441406,294.0493469238281,296.3490295410156,295.0577392578125,290.2154235839844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010183887789025,1.7925071915669832e-06,0.0010165963321924,-0.0200453195720911,0.0,0.0,0.0,-0.008785187266767,60.0,7.518657684326172,-0.0,-7.071082563925303e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,299.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142333984375,0.0,0.0,9.54445786192082e-05,299.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21514892578125,0.0,0.0,0.0001005077356239,299.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2176208496094,0.0,0.0,7.423466740874574e-05,299.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2132263183594,0.0,0.0,0.0001005077356239,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2107238769531,0.0,0.0,0.000476765417261,289.2681884765625,294.1499938964844,295.006591796875,294.0495910644531,296.33697509765625,295.0505065917969,290.21856689453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010169489542022,1.7548486539453734e-06,0.001015194109641,-0.0196044091135263,0.0,0.0,0.0,-0.0087017323821783,60.0,7.500351905822754,-0.0,-7.051101391652993e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,299.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203063964844,0.0,0.0,9.519053855910896e-05,299.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.22119140625,0.0,0.0,0.0001002402204903,299.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2236022949219,0.0,0.0,7.403708877973258e-05,299.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.21929931640625,0.0,0.0,0.0001002402204903,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2168273925781,0.0,0.0,0.0004754964611493,289.2758483886719,294.1499938964844,294.9914245605469,294.05010986328125,296.31298828125,295.0362243652344,290.2248229980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010142418323084,1.684058361206553e-06,0.0010125577682629,-0.0187755543738603,0.0,0.0,0.0,-0.0085448520258069,60.0,7.465147495269775,-0.0,-7.013617420170706e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,299.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203063964844,0.0,0.0,9.519053855910896e-05,299.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.22119140625,0.0,0.0,0.0001002402204903,299.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2236022949219,0.0,0.0,7.403708877973258e-05,299.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.21929931640625,0.0,0.0,0.0001002402204903,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2168273925781,0.0,0.0,0.0004754964611493,289.2758483886719,294.1499938964844,294.9914245605469,294.05010986328125,296.31298828125,295.0362243652344,290.2248229980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010142418323084,1.684058361206553e-06,0.0010125577682629,-0.0187755543738603,0.0,0.0,0.0,-0.0085448520258069,60.0,7.465147495269775,-0.0,-7.013617420170706e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,299.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2263488769531,0.0,0.0,9.496065467828883e-05,299.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.22723388671875,0.0,0.0,9.99981421045959e-05,299.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2296142578125,0.0,0.0,7.385828212136403e-05,299.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2253723144531,0.0,0.0,9.99981421045959e-05,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.222900390625,0.0,0.0,0.0004743481113109,289.2834777832031,294.1499938964844,294.97662353515625,294.0505065917969,296.2892150878906,295.0223083496094,290.2309875488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010117924539372,1.619997533452988e-06,0.0010101724183186,-0.0180254615843296,0.0,0.0,0.0,-0.0084028877317905,60.0,7.431926250457764,-0.0,-6.979782796179279e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,299.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2263488769531,0.0,0.0,9.496065467828883e-05,299.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.22723388671875,0.0,0.0,9.99981421045959e-05,299.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2296142578125,0.0,0.0,7.385828212136403e-05,299.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2253723144531,0.0,0.0,9.99981421045959e-05,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.222900390625,0.0,0.0,0.0004743481113109,289.2834777832031,294.1499938964844,294.97662353515625,294.0505065917969,296.2892150878906,295.0223083496094,290.2309875488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010117924539372,1.619997533452988e-06,0.0010101724183186,-0.0180254615843296,0.0,0.0,0.0,-0.0084028877317905,60.0,7.431926250457764,-0.0,-6.979782796179279e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,299.265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.232421875,0.0,0.0,9.475426486460492e-05,299.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332763671875,0.0,0.0,9.978080925066024e-05,299.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23565673828125,0.0,0.0,7.369776722043753e-05,299.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314453125,0.0,0.0,9.978080925066024e-05,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2290344238281,0.0,0.0,0.0004733171954285,289.29107666015625,294.1499938964844,294.9622497558594,294.0507202148437,296.26568603515625,295.0086975097656,290.23712158203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010095933685079,1.5624865454810788e-06,0.0010080309584736,-0.0173520352691411,0.0,0.0,0.0,-0.0082754371687769,60.0,7.400457382202148,-0.0,-6.949476727413639e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,299.265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.232421875,0.0,0.0,9.475426486460492e-05,299.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332763671875,0.0,0.0,9.978080925066024e-05,299.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23565673828125,0.0,0.0,7.369776722043753e-05,299.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314453125,0.0,0.0,9.978080925066024e-05,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2290344238281,0.0,0.0,0.0004733171954285,289.29107666015625,294.1499938964844,294.9622497558594,294.0507202148437,296.26568603515625,295.0086975097656,290.23712158203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010095933685079,1.5624865454810788e-06,0.0010080309584736,-0.0173520352691411,0.0,0.0,0.0,-0.0082754371687769,60.0,7.400457382202148,-0.0,-6.949476727413639e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,299.265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384948730469,0.0,0.0,9.45723950280808e-05,299.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2393493652344,0.0,0.0,9.958928421838208e-05,299.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.24169921875,0.0,0.0,7.355630805250257e-05,299.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2375183105469,0.0,0.0,9.958928421838208e-05,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2351379394531,0.0,0.0,0.0004724086902569,289.2986755371094,294.1499938964844,294.9482421875,294.0506286621094,296.2423400878906,294.9953918457031,290.24322509765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010076555190607,1.5118065448405105e-06,0.0010061437496915,-0.0167585760354995,0.0,0.0,0.0,-0.0081631252542138,60.0,7.370588779449463,-0.0,-6.922824979938015e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,299.265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384948730469,0.0,0.0,9.45723950280808e-05,299.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2393493652344,0.0,0.0,9.958928421838208e-05,299.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.24169921875,0.0,0.0,7.355630805250257e-05,299.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2375183105469,0.0,0.0,9.958928421838208e-05,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2351379394531,0.0,0.0,0.0004724086902569,289.2986755371094,294.1499938964844,294.9482421875,294.0506286621094,296.2423400878906,294.9953918457031,290.24322509765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010076555190607,1.5118065448405105e-06,0.0010061437496915,-0.0167585760354995,0.0,0.0,0.0,-0.0081631252542138,60.0,7.370588779449463,-0.0,-6.922824979938015e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,299.265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2415466308594,0.0,0.0,9.449099161429332e-05,299.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2424011230469,0.0,0.0,9.95035661617294e-05,299.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2447204589844,0.0,0.0,7.349299266934395e-05,299.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2405700683594,0.0,0.0,9.95035661617294e-05,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2382202148437,0.0,0.0,0.0004720020806416,289.3024597167969,294.1499938964844,294.94140625,294.0504150390625,296.23077392578125,294.9888610839844,290.2462463378906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010067885741591,1.489123178544105e-06,0.0010052995057776,-0.016492947936058,0.0,0.0,0.0,-0.0081128580495715,60.0,7.356241226196289,-0.0,-6.910912730972997e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,299.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445983886719,0.0,0.0,9.44152125157416e-05,299.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24542236328125,0.0,0.0,9.942377073457465e-05,299.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.24774169921875,0.0,0.0,7.343405741266906e-05,299.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2436218261719,0.0,0.0,9.942377073457465e-05,298.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24127197265625,0.0,0.0,0.0004716235562227,289.3062744140625,294.1499938964844,294.93463134765625,294.05010986328125,296.21923828125,294.9823913574219,290.2492370605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010059813503175,1.4680070989925298e-06,0.0010045133531093,-0.0162456724792718,0.0,0.0,0.0,-0.0080660637468099,60.0,7.342196941375732,-0.0,-6.899833238094288e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,299.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2507019042969,0.0,0.0,9.42808110266924e-05,299.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25152587890625,0.0,0.0,9.928223153110594e-05,299.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2538146972656,0.0,0.0,7.332951645366848e-05,299.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.249755859375,0.0,0.0,9.928223153110594e-05,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474060058594,0.0,0.0,0.0004709521599579,289.3138427734375,294.1499938964844,294.9214172363281,294.0491027832031,296.1963195800781,294.9696044921875,290.2552185058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010045486269518,1.4305536524261695e-06,0.0010031179990619,-0.0158070735633373,0.0,0.0,0.0,-0.0079830596223473,60.0,7.314836502075195,-0.0,-6.880202363390708e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,299.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2507019042969,0.0,0.0,9.42808110266924e-05,299.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25152587890625,0.0,0.0,9.928223153110594e-05,299.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2538146972656,0.0,0.0,7.332951645366848e-05,299.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.249755859375,0.0,0.0,9.928223153110594e-05,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474060058594,0.0,0.0,0.0004709521599579,289.3138427734375,294.1499938964844,294.9214172363281,294.0491027832031,296.1963195800781,294.9696044921875,290.2552185058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010045486269518,1.4305536524261695e-06,0.0010031179990619,-0.0158070735633373,0.0,0.0,0.0,-0.0079830596223473,60.0,7.314836502075195,-0.0,-6.880202363390708e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,299.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2568054199219,0.0,0.0,9.417163528269155e-05,299.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.25762939453125,0.0,0.0,9.916727140080184e-05,299.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598876953125,0.0,0.0,7.324460602831095e-05,299.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.255859375,0.0,0.0,9.916727140080184e-05,298.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2535705566406,0.0,0.0,0.0004704068414866,289.3214416503906,294.1499938964844,294.9085693359375,294.0474548339844,296.1736145019531,294.9570617675781,290.2611694335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010033854050561,1.4001326462675934e-06,0.0010019852779805,-0.0154508231207728,0.0,0.0,0.0,-0.0079156439751386,60.0,7.288527965545654,-0.0,-6.86427839013959e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,299.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2568054199219,0.0,0.0,9.417163528269155e-05,299.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.25762939453125,0.0,0.0,9.916727140080184e-05,299.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598876953125,0.0,0.0,7.324460602831095e-05,299.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.255859375,0.0,0.0,9.916727140080184e-05,298.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2535705566406,0.0,0.0,0.0004704068414866,289.3214416503906,294.1499938964844,294.9085693359375,294.0474548339844,296.1736145019531,294.9570617675781,290.2611694335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010033854050561,1.4001326462675934e-06,0.0010019852779805,-0.0154508231207728,0.0,0.0,0.0,-0.0079156439751386,60.0,7.288527965545654,-0.0,-6.86427839013959e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.262939453125,0.0,0.0,9.40864920266904e-05,299.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637634277344,0.0,0.0,9.907760249916464e-05,299.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2659606933594,0.0,0.0,7.317838026210666e-05,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26202392578125,0.0,0.0,9.907760249916464e-05,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2597351074219,0.0,0.0,0.0004699814890045,289.3290100097656,294.1499938964844,294.8961181640625,294.0450744628906,296.1510925292969,294.9447326660156,290.2670593261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010024781804531,1.3764064306087676e-06,0.0010011018021032,-0.0151729676872491,0.0,0.0,0.0,-0.007863063365221,60.0,7.263006687164307,-0.0,-6.851871603430483e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.262939453125,0.0,0.0,9.40864920266904e-05,299.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637634277344,0.0,0.0,9.907760249916464e-05,299.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2659606933594,0.0,0.0,7.317838026210666e-05,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26202392578125,0.0,0.0,9.907760249916464e-05,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2597351074219,0.0,0.0,0.0004699814890045,289.3290100097656,294.1499938964844,294.8961181640625,294.0450744628906,296.1510925292969,294.9447326660156,290.2670593261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010024781804531,1.3764064306087676e-06,0.0010011018021032,-0.0151729676872491,0.0,0.0,0.0,-0.007863063365221,60.0,7.263006687164307,-0.0,-6.851871603430483e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,299.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2690734863281,0.0,0.0,9.402586874784902e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698974609375,0.0,0.0,9.90137705230154e-05,299.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720642089844,0.0,0.0,7.313123205676675e-05,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2681579589844,0.0,0.0,9.90137705230154e-05,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.26593017578125,0.0,0.0,0.0004696786927524,289.3365783691406,294.1499938964844,294.884033203125,294.0418395996094,296.1288146972656,294.9325866699219,290.2729187011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010018323082476,1.3595149539469276e-06,0.001000472693704,-0.0149751510471105,0.0,0.0,0.0,-0.0078256307169795,60.0,7.238069534301758,-0.0,-6.843045952109605e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,299.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2690734863281,0.0,0.0,9.402586874784902e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698974609375,0.0,0.0,9.90137705230154e-05,299.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720642089844,0.0,0.0,7.313123205676675e-05,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2681579589844,0.0,0.0,9.90137705230154e-05,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.26593017578125,0.0,0.0,0.0004696786927524,289.3365783691406,294.1499938964844,294.884033203125,294.0418395996094,296.1288146972656,294.9325866699219,290.2729187011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010018323082476,1.3595149539469276e-06,0.001000472693704,-0.0149751510471105,0.0,0.0,0.0,-0.0078256307169795,60.0,7.238069534301758,-0.0,-6.843045952109605e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,299.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27215576171875,0.0,0.0,9.400567796546966e-05,299.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27294921875,0.0,0.0,9.899251017486677e-05,299.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.275146484375,0.0,0.0,7.311553054023534e-05,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.271240234375,0.0,0.0,9.899251017486677e-05,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2690124511719,0.0,0.0,0.0004695778479799,289.3403625488281,294.1499938964844,294.87811279296875,294.0398864746094,296.11773681640625,294.92657470703125,290.2758178710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010016174055635,1.3538890470954357e-06,0.001000263611786,-0.0149092646315693,0.0,0.0,0.0,-0.0078131640329957,60.0,7.225779056549072,-0.0,-6.840107147354503e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,299.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2752380371094,0.0,0.0,9.399070404469968e-05,299.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2760314941406,0.0,0.0,9.897674317471684e-05,299.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781982421875,0.0,0.0,7.310388173209503e-05,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743530273437,0.0,0.0,9.897674317471684e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2721252441406,0.0,0.0,0.0004695030511356,289.3441467285156,294.1499938964844,294.872314453125,294.0376892089844,296.1067199707031,294.9206237792969,290.2787170410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010014581494033,1.3497170812115655e-06,0.0010001085465773,-0.014860407449305,0.0,0.0,0.0,-0.0078039201907813,60.0,7.213548183441162,-0.0,-6.837928623326661e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,299.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2814025878906,0.0,0.0,9.397726535098629e-05,299.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821960449219,0.0,0.0,9.896258416119964e-05,299.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843322753906,0.0,0.0,7.309342618100345e-05,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.280517578125,0.0,0.0,9.896258416119964e-05,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2783508300781,0.0,0.0,0.0004694359085988,289.3517150878906,294.1499938964844,294.8609619140625,294.032470703125,296.08477783203125,294.9087829589844,290.28448486328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010013141436502,1.3459723504638532e-06,0.0009999681496992,-0.0148165533319115,0.0,0.0,0.0,-0.0077956174500286,60.0,7.18914794921875,-0.0,-6.835973920260585e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,299.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2814025878906,0.0,0.0,9.397726535098629e-05,299.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821960449219,0.0,0.0,9.896258416119964e-05,299.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843322753906,0.0,0.0,7.309342618100345e-05,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.280517578125,0.0,0.0,9.896258416119964e-05,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2783508300781,0.0,0.0,0.0004694359085988,289.3517150878906,294.1499938964844,294.8609619140625,294.032470703125,296.08477783203125,294.9087829589844,290.28448486328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010013141436502,1.3459723504638532e-06,0.0009999681496992,-0.0148165533319115,0.0,0.0,0.0,-0.0077956174500286,60.0,7.18914794921875,-0.0,-6.835973920260585e-08,0.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,299.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.28759765625,0.0,0.050000000745058,9.39917445066385e-05,299.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.28839111328125,0.0,0.050000000745058,9.897783456835896e-05,299.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2904968261719,0.0,0.050000000745058,7.310468936339021e-05,299.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2867431640625,0.0,0.050000000745058,9.897783456835896e-05,298.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2845764160156,0.0,0.050000000745058,0.0004695082316175,289.3592834472656,284.95001220703125,294.8500061035156,294.0260925292969,296.06304931640625,294.8971252441406,290.29022216796875,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-0.0010014685103669,1.3500077784556197e-06,0.001000118558295,-0.0148638114333152,0.0,0.0,0.0,-0.0078045604750514,60.0,7.164900302886963,-0.0,-6.838080679472115e-08,1.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,299.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.28759765625,0.0,0.050000000745058,9.39917445066385e-05,299.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.28839111328125,0.0,0.050000000745058,9.897783456835896e-05,299.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2904968261719,0.0,0.050000000745058,7.310468936339021e-05,299.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2867431640625,0.0,0.050000000745058,9.897783456835896e-05,298.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2845764160156,0.0,0.050000000745058,0.0004695082316175,289.3592834472656,284.95001220703125,294.8500061035156,294.0260925292969,296.06304931640625,294.8971252441406,290.29022216796875,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-0.0010014685103669,1.3500077784556197e-06,0.001000118558295,-0.0148638114333152,0.0,0.0,0.0,-0.0078045604750514,60.0,7.164900302886963,-0.0,-6.838080679472115e-08,1.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,299.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.95819091796875,0.6348783373832703,0.050000000745058,0.0407350994646549,299.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9583435058594,0.6348783373832703,0.050000000745058,0.0428960211575031,299.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9587707519531,0.6348783373832703,0.050000000745058,0.0316828563809394,299.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9580078125,0.6348783373832703,0.050000000745058,0.0428960211575031,298.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9575500488281,0.6348783373832703,0.050000000745058,0.2034802585840225,290.0701904296875,284.95001220703125,294.8446960449219,294.0226745605469,297.8297424316406,298.3741760253906,290.4618225097656,1.0,0.1097032204270362,0.2000000029802322,0.050000000745058,0.800000011920929,1.0,-0.4340265393257141,5.301821511238813e-05,0.4339735209941864,-0.1173624172806739,0.0,0.0,0.0,10.214550018310549,60.0,1090.081787109375,0.0,12.246880531311035,1.0,282.7384033203125,284.2236328125,300.8608703613281,302.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.001362589075051e-21,2.5006812945375256e-21,2.5006812945375256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,299.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648376464844,0.6332094073295593,0.050000000745058,0.0452291741967201,299.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648376464844,0.6332094073295593,0.050000000745058,0.0476284995675087,299.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648681640625,0.6332094073295593,0.050000000745058,0.0351782478392124,299.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648376464844,0.6332094073295593,0.050000000745058,0.0476284995675087,298.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.86480712890625,0.6332094073295593,0.050000000745058,0.2259290963411331,290.9652709960937,284.95001220703125,294.83953857421875,294.01934814453125,298.06378173828125,299.209716796875,291.4470520019531,1.0,0.1211000606417656,0.4000000059604645,0.050000000745058,0.6000000238418579,1.0,-0.4819228649139404,7.83808427513577e-05,0.4818444848060608,-0.1290300637483596,1.0,1.0,0.0,12.462973594665527,60.0,8553.1875,0.0,16.6799373626709,1.0,282.77947998046875,289.8432312011719,300.9557189941406,302.057861328125,293.1499938964844,293.1499938964844,283.1499938964844,2142.527099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1362531632184982,1.0,0.0,0.0,0.6545339822769165,0.6545499563217163,2.0864024463662645e-07,3.6475563049316406,3.6475439071655273,1.2334192433627322e-05,0.0,0.0,-0.0,6017.16748046875,0.0,14.625463485717772,1588.8411865234375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,299.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2438049316406,0.5844526290893555,0.050000000745058,0.0456084012985229,299.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2438049316406,0.5844526290893555,0.050000000745058,0.0480278432369232,299.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2438049316406,0.5844526290893555,0.050000000745058,0.0354732014238834,299.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2438049316406,0.5844526290893555,0.050000000745058,0.0480278432369232,298.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2438049316406,0.5844526290893555,0.050000000745058,0.227823406457901,288.0535583496094,284.95001220703125,294.82977294921875,294.0130920410156,298.0194396972656,299.1861877441406,287.21661376953125,1.0,0.1412625163793563,0.800000011920929,0.050000000745058,0.2000000029802322,1.0,-0.485907107591629,0.0010651019401848,0.4848420023918152,-0.1288543939590454,1.0,1.0,0.0,18.229591369628903,60.0,15580.67578125,0.0,23.34205818176269,1.0,283.0009765625,286.9290466308594,299.065185546875,301.173095703125,293.1499938964844,293.1499938964844,283.1499938964844,2765.947265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149278283119202,1.0,0.0,0.0,1.10775887966156,1.107761025428772,8.209513424617398e-08,4.265700340270996,4.265690326690674,9.787840099306775e-06,0.0,0.0,-0.0,5867.21142578125,0.0,41.6241569519043,1895.4066162109373,0.0,1015.0523071289062,0.2833864688873291,1.0,0.0,3.0,1.0,0.0
17733840,299.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2438049316406,0.5844526290893555,0.050000000745058,0.0456084012985229,299.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2438049316406,0.5844526290893555,0.050000000745058,0.0480278432369232,299.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2438049316406,0.5844526290893555,0.050000000745058,0.0354732014238834,299.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2438049316406,0.5844526290893555,0.050000000745058,0.0480278432369232,298.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2438049316406,0.5844526290893555,0.050000000745058,0.227823406457901,288.0535583496094,284.95001220703125,294.82977294921875,294.0130920410156,298.0194396972656,299.1861877441406,287.21661376953125,1.0,0.1412625163793563,0.800000011920929,0.050000000745058,0.2000000029802322,1.0,-0.485907107591629,0.0010651019401848,0.4848420023918152,-0.1288543939590454,1.0,1.0,0.0,18.229591369628903,60.0,15580.67578125,0.0,23.34205818176269,1.0,283.0009765625,286.9290466308594,299.065185546875,301.173095703125,293.1499938964844,293.1499938964844,283.1499938964844,2765.947265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149278283119202,1.0,0.0,0.0,1.10775887966156,1.107761025428772,8.209513424617398e-08,4.265700340270996,4.265690326690674,9.787840099306775e-06,0.0,0.0,-0.0,5867.21142578125,0.0,41.6241569519043,1895.4066162109373,0.0,1015.0523071289062,0.2833864688873291,1.0,0.0,3.0,1.0,0.0
17733900,299.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2200012207031,0.4292708039283752,0.050000000745058,0.0018563432386144,299.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2200012207031,0.4292708039283752,0.050000000745058,0.0019548188429325,299.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2200012207031,0.4292708039283752,0.050000000745058,0.0014438225189223,299.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2200012207031,0.4292708039283752,0.050000000745058,0.0019548188429325,298.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2200012207031,0.4292708039283752,0.050000000745058,0.0092728184536099,287.0697631835937,284.95001220703125,294.8251647949219,294.0101318359375,297.9053955078125,299.1466979980469,285.65167236328125,1.0,0.158087819814682,1.0,0.050000000745058,0.0,1.0,-0.0197101142257452,0.0192905850708484,0.0004195297660771,-0.0003418518172111,1.0,1.0,0.0,0.1061649024486541,60.0,9443.7626953125,-0.0,1.3200031518936155,1.0,283.06988525390625,285.38970947265625,297.9320678710937,299.736572265625,293.1499938964844,293.1499938964844,283.1499938964844,4220.8369140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461149454116821,1.0,0.0,0.0,1.3684321641921997,1.3684353828430176,1.2496130352701584e-07,4.2659173011779785,4.265907287597656,9.785988368093967e-06,0.0,0.0,-0.0,5349.72705078125,0.0,78.43994140625,1895.4361572265625,0.0,1214.2431640625,0.344215989112854,1.0,0.0,3.0,1.0,0.0
17733960,299.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.140625,0.4481338560581207,0.050000000745058,0.0021821863483637,299.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.140625,0.4481338560581207,0.050000000745058,0.0022979471832513,299.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.140625,0.4481338560581207,0.050000000745058,0.0016972559969872,299.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.140625,0.4481338560581207,0.050000000745058,0.0022979471832513,298.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.140625,0.4481338560581207,0.050000000745058,0.0109004722908139,286.9853820800781,284.95001220703125,294.8207092285156,294.0072937011719,297.37548828125,299.146728515625,284.1717224121094,1.0,0.1726816445589065,1.0,0.050000000745058,0.0,1.0,-0.0231703892350196,0.023067245259881,0.000103144251625,0.0025635010097175,1.0,1.0,0.0,0.1464549154043197,60.0,4613.1796875,-0.0,1.856471419334412,1.0,283.1117858886719,283.9931945800781,297.0788879394531,298.23541259765625,293.1499938964844,293.1499938964844,283.1499938964844,5724.62841796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6088624000549316,1.0,0.0,0.0,1.5936671495437622,1.5936715602874756,1.6946869152434377e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,2283.26220703125,0.0,123.89620208740234,1895.4371337890625,0.0,979.2606201171876,0.4017985761165619,1.0,0.0,3.0,1.0,0.0
17734020,299.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7831726074219,0.4841285943984985,0.050000000745058,0.0029843570664525,299.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7831726074219,0.4841285943984985,0.050000000745058,0.0031426716595888,299.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7831726074219,0.4841285943984985,0.050000000745058,0.002321166684851,299.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7831726074219,0.4841285943984985,0.050000000745058,0.0031426716595888,298.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7831726074219,0.4841285943984985,0.050000000745058,0.0149074811488389,286.5640563964844,284.95001220703125,294.81231689453125,294.0019836425781,296.3939514160156,299.1507873535156,283.30487060546875,1.0,0.2018317580223083,1.0,0.050000000745058,0.0,1.0,-0.0317041613161563,0.0315629988908767,0.0001411649718647,0.0086508719250559,1.0,1.0,0.0,0.2434242069721222,60.0,1474.3326416015625,-0.0,3.4777374267578125,1.0,283.14373779296875,283.3374328613281,296.0165100097656,296.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,9054.8935546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965912759304046,1.0,0.0,0.0,2.004313468933105,2.0043203830718994,2.680554871403729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,615.62744140625,0.0,246.4691162109375,1895.4371337890625,0.0,269.7334899902344,0.5015925765037537,1.0,0.0,3.0,1.0,0.0
17734080,299.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7831726074219,0.4841285943984985,0.050000000745058,0.0029843570664525,299.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7831726074219,0.4841285943984985,0.050000000745058,0.0031426716595888,299.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7831726074219,0.4841285943984985,0.050000000745058,0.002321166684851,299.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7831726074219,0.4841285943984985,0.050000000745058,0.0031426716595888,298.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7831726074219,0.4841285943984985,0.050000000745058,0.0149074811488389,286.5640563964844,284.95001220703125,294.81231689453125,294.0019836425781,296.3939514160156,299.1507873535156,283.30487060546875,1.0,0.2018317580223083,1.0,0.050000000745058,0.0,1.0,-0.0317041613161563,0.0315629988908767,0.0001411649718647,0.0086508719250559,1.0,1.0,0.0,0.2434242069721222,60.0,1474.3326416015625,-0.0,3.4777374267578125,1.0,283.14373779296875,283.3374328613281,296.0165100097656,296.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,9054.8935546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965912759304046,1.0,0.0,0.0,2.004313468933105,2.0043203830718994,2.680554871403729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,615.62744140625,0.0,246.4691162109375,1895.4371337890625,0.0,269.7334899902344,0.5015925765037537,1.0,0.0,3.0,1.0,0.0
17734140,299.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.093505859375,0.5082746744155884,0.050000000745058,0.0039089201018214,299.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.093505859375,0.5082746744155884,0.050000000745058,0.0041162809357047,299.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.093505859375,0.5082746744155884,0.050000000745058,0.0030402711126953,299.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.093505859375,0.5082746744155884,0.050000000745058,0.0041162809357047,298.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.5082746744155884,0.050000000745058,0.0195258650928735,285.76092529296875,284.95001220703125,294.8045959472656,293.99713134765625,295.64324951171875,299.1617431640625,283.1737365722656,1.0,0.2309275865554809,1.0,0.050000000745058,0.0,1.0,-0.0415417551994323,0.041356723755598,0.0001850339467637,0.0155954379588365,1.0,1.0,0.0,0.3546012341976166,60.0,1205.818359375,-0.0,5.974461078643799,1.0,283.1493225097656,283.27313232421875,295.8221740722656,295.9368591308594,293.1499938964844,293.1499938964844,283.1499938964844,12328.5,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1508976370096206,1.0,0.0,0.0,2.3387246131896973,2.3387341499328613,3.6496530242402514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,467.6326904296875,0.0,391.564453125,1895.4371337890625,0.0,0.0,0.5827200412750244,1.0,0.0,3.0,1.0,0.0
