time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17734200,299.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.093505859375,0.5082746744155884,0.050000000745058,0.0039089201018214,299.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.093505859375,0.5082746744155884,0.050000000745058,0.0041162809357047,299.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.093505859375,0.5082746744155884,0.050000000745058,0.0030402711126953,299.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.093505859375,0.5082746744155884,0.050000000745058,0.0041162809357047,298.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.5082746744155884,0.050000000745058,0.0195258650928735,285.76092529296875,284.95001220703125,294.8045959472656,293.99713134765625,295.64324951171875,299.1617431640625,283.1737365722656,1.0,0.2309275865554809,1.0,0.050000000745058,0.0,1.0,-0.0415417551994323,0.041356723755598,0.0001850339467637,0.0155954379588365,1.0,1.0,0.0,0.3546012341976166,60.0,1205.818359375,-0.0,5.974461078643799,1.0,283.1493225097656,283.27313232421875,295.8221740722656,295.9368591308594,293.1499938964844,293.1499938964844,283.1499938964844,12328.5,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1508976370096206,1.0,0.0,0.0,2.3387246131896973,2.3387341499328613,3.6496530242402514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,467.6326904296875,0.0,391.564453125,1895.4371337890625,0.0,0.0,0.5827200412750244,1.0,0.0,3.0,1.0,0.0
17734260,299.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.5323941707611084,0.050000000745058,0.004953933879733,299.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.5323941707611084,0.050000000745058,0.0052167307585477,299.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.5323941707611084,0.050000000745058,0.0038530596066266,299.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.5323941707611084,0.050000000745058,0.0052167307585477,298.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.5323941707611084,0.050000000745058,0.024745924398303,284.80029296875,284.95001220703125,294.7975769042969,293.9927673339844,295.177001953125,299.1781311035156,283.1614685058594,1.0,0.259961873292923,1.0,0.050000000745058,0.0,1.0,-0.0526629462838172,0.0524282567203044,0.0002346903493162,0.0233731009066104,0.828339159488678,0.828339159488678,0.0,0.4796891212463379,80.0,1452.1885986328125,-0.0,9.608668327331545,1.0,283.1499328613281,283.28338623046875,295.7527160644531,295.8746337890625,293.1499938964844,293.1499938964844,283.1499938964844,17389.009765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5712380409240723,2.571249961853028,4.411415375216166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,555.4290161132812,0.0,533.45703125,1895.4371337890625,0.0,0.0,0.640021026134491,1.0,0.0,3.0,1.0,0.0
17734320,299.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.5323941707611084,0.050000000745058,0.004953933879733,299.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.5323941707611084,0.050000000745058,0.0052167307585477,299.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.5323941707611084,0.050000000745058,0.0038530596066266,299.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.5323941707611084,0.050000000745058,0.0052167307585477,298.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.5323941707611084,0.050000000745058,0.024745924398303,284.80029296875,284.95001220703125,294.7975769042969,293.9927673339844,295.177001953125,299.1781311035156,283.1614685058594,1.0,0.259961873292923,1.0,0.050000000745058,0.0,1.0,-0.0526629462838172,0.0524282567203044,0.0002346903493162,0.0233731009066104,0.828339159488678,0.828339159488678,0.0,0.4796891212463379,80.0,1452.1885986328125,-0.0,9.608668327331545,1.0,283.1499328613281,283.28338623046875,295.7527160644531,295.8746337890625,293.1499938964844,293.1499938964844,283.1499938964844,17389.009765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5712380409240723,2.571249961853028,4.411415375216166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,555.4290161132812,0.0,533.45703125,1895.4371337890625,0.0,0.0,0.640021026134491,1.0,0.0,3.0,1.0,0.0
17734380,299.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.48699951171875,0.5567741990089417,0.050000000745058,0.0061515849083662,299.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.48699951171875,0.5567741990089417,0.050000000745058,0.006477914750576,299.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48699951171875,0.5567741990089417,0.050000000745058,0.0047845658846199,299.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48699951171875,0.5567741990089417,0.050000000745058,0.006477914750576,298.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48699951171875,0.5567741990089417,0.050000000745058,0.0307284388691186,284.1143798828125,284.95001220703125,294.7924499511719,293.9895935058594,294.9701843261719,299.1923522949219,283.1676330566406,1.0,0.2904014587402344,1.0,0.050000000745058,0.0,1.0,-0.0653505697846412,0.0650591254234314,0.0002914452925324,0.0324439704418182,0.1000000014901161,0.1000000014901161,0.0,0.6244175434112549,80.0,1225.832275390625,-0.0,14.824580192565918,1.0,283.1499938964844,283.4678039550781,295.7115478515625,295.8178100585937,293.1499938964844,293.1499938964844,283.1499938964844,59395.69921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6194711327552795,0.6194867491722107,2.560564027476176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,313.9083251953125,0.0,82.01233673095703,1895.4371337890625,0.0,0.0,0.4043161273002624,1.0,0.0,3.0,1.0,0.0
17734440,299.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.328857421875,0.5631834268569946,0.050000000745058,0.0065016904845833,299.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.328857421875,0.5631834268569946,0.050000000745058,0.0068465932272374,299.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.328857421875,0.5631834268569946,0.050000000745058,0.0050568701699376,299.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.328857421875,0.5631834268569946,0.050000000745058,0.0068465932272374,298.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.328857421875,0.5631834268569946,0.050000000745058,0.0324772894382476,283.9736022949219,284.95001220703125,294.7912902832031,293.9888610839844,294.9372253417969,299.19561767578125,283.174072265625,1.0,0.2986713647842407,1.0,0.050000000745058,0.0,1.0,-0.0690703839063644,0.0687622725963592,0.0003081096801906,0.0351278148591518,5.551115123125783e-17,5.551115123125783e-17,0.0,0.6670099496841431,100.0,1029.5892333984375,-0.0,16.566450119018555,1.0,283.1499938964844,283.5850830078125,295.6889953613281,295.78228759765625,293.1499938964844,293.1499938964844,283.1499938964844,52759.96484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2904222011566162,0.3435325920581817,6.3037202124860414e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,226.1066436767578,0.0,38.37203598022461,1895.4371337890625,0.0,0.0,0.3664592802524566,1.0,0.0,3.0,1.0,0.0
17734500,299.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.5801391005516052,0.050000000745058,0.0075250887311995,299.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.5801391005516052,0.2349579781293869,0.0079242810606956,299.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.5801391005516052,0.2533922791481018,0.0058528468944132,299.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.5801391005516052,0.050000000745058,0.0079242810606956,298.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.5801391005516052,0.050000000745058,0.0375893749296665,283.66815185546875,284.95001220703125,294.78839111328125,293.9870910644531,294.8752136230469,299.2030334472656,283.216796875,1.0,0.3216372728347778,1.0,0.050000000745058,0.0,1.0,-0.0799342021346092,0.0795773491263389,0.0003568519314285,0.0430151000618934,5.551115123125783e-17,5.551115123125783e-17,0.0,0.7919095754623413,100.0,1004.0807495117188,-0.0,22.215864181518555,1.0,283.14990234375,283.7490539550781,295.6090087890625,295.67926025390625,293.1499938964844,293.1499938964844,283.1499938964844,37767.23046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.000238013206399,0.3731377422809601,4.513436065861631e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,26.279470443725582,0.0,29.26699447631836,1895.4371337890625,0.0,0.0,0.3163022696971893,1.0,0.0,3.0,1.0,0.0
17734560,299.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3466491699219,0.9266003370285034,0.2289603799581527,0.1894723325967788,299.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4689025878906,0.9659369587898254,0.2355917394161224,0.2232502996921539,299.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.53472900390625,0.9887436032295228,0.2515256106853485,0.1780723333358764,298.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34979248046875,0.9260433912277222,0.2258443534374237,0.1992158889770507,298.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472412109375,0.8352715969085693,0.2144022583961486,0.6985998153686523,286.6578369140625,284.95001220703125,294.78564453125,293.98541259765625,297.4894714355469,299.0731811523437,288.11236572265625,1.0,0.33360356092453,1.0,0.050000000745058,0.1964964270591735,1.0,-1.6898020505905151,0.0095475856214761,1.6802544593811035,-0.5381888747215271,0.9500000476837158,0.9500000476837158,0.0,31.96769142150879,103.0,11998.7001953125,0.0,444.9849548339844,1.0,283.1493530273437,284.1131896972656,295.5024108886719,295.562255859375,293.1499938964844,293.1499938964844,283.1499938964844,27456.609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2012799084186554,0.5968056321144104,4.0397880596287905e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,317.4769592285156,0.0,36.18972396850586,1895.4371337890625,0.0,0.0,0.2946623563766479,1.0,0.0,3.0,1.0,0.0
17734620,298.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.357177734375,0.996676743030548,0.2200378030538559,0.2002667188644409,298.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3577575683594,0.9824181199073792,0.2385345846414566,0.1998192965984344,298.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3577575683594,0.9824181199073792,0.2538474500179291,0.147585853934288,298.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3575744628906,0.9867023229599,0.2242053896188736,0.2029071450233459,298.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3577575683594,0.9798133373260498,0.2056770175695419,0.939342200756073,289.3517150878906,284.95001220703125,294.7807922363281,293.98248291015625,297.9106140136719,298.8359069824219,289.3211975097656,1.0,0.3602135181427002,1.0,0.050000000745058,0.5806500315666199,1.0,-2.0271687507629395,0.0008468919550068,2.0263218879699707,-0.4609735012054443,1.0,1.0,0.0,38.94733428955078,123.0,38994.61328125,0.0,612.8252563476562,1.0,283.1499938964844,288.2868957519531,298.2764587402344,299.73687744140625,293.1499938964844,293.1499938964844,283.1499938964844,7656.52001953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1813752055168151,1.0,0.0,0.0,1.843063712120056,1.8431135416030884,2.266595942046479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.99658203125,0.0,191.64675903320312,1895.4371337890625,0.0,0.0,0.4632046222686767,1.0,0.0,3.0,1.0,0.0
17734680,298.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.357177734375,0.996676743030548,0.2200378030538559,0.2002667188644409,298.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3577575683594,0.9824181199073792,0.2385345846414566,0.1998192965984344,298.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3577575683594,0.9824181199073792,0.2538474500179291,0.147585853934288,298.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3575744628906,0.9867023229599,0.2242053896188736,0.2029071450233459,298.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3577575683594,0.9798133373260498,0.2056770175695419,0.939342200756073,289.3517150878906,284.95001220703125,294.7807922363281,293.98248291015625,297.9106140136719,298.8359069824219,289.3211975097656,1.0,0.3602135181427002,1.0,0.050000000745058,0.5806500315666199,1.0,-2.0271687507629395,0.0008468919550068,2.0263218879699707,-0.4609735012054443,1.0,1.0,0.0,38.94733428955078,123.0,38994.61328125,0.0,612.8252563476562,1.0,283.1499938964844,288.2868957519531,298.2764587402344,299.73687744140625,293.1499938964844,293.1499938964844,283.1499938964844,7656.52001953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1813752055168151,1.0,0.0,0.0,1.843063712120056,1.8431135416030884,2.266595942046479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.99658203125,0.0,191.64675903320312,1895.4371337890625,0.0,0.0,0.4632046222686767,1.0,0.0,3.0,1.0,0.0
17734740,298.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6903991699219,0.8646472096443176,0.2112177610397339,0.1923081278800964,298.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6894226074219,0.8958311676979065,0.2361074090003967,0.224784567952156,298.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6883239746094,0.9141740798950196,0.2495411932468414,0.1757591366767883,298.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.69091796875,0.8746237754821777,0.2196027040481567,0.2095559239387512,298.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6947631835937,0.84377121925354,0.1951736658811569,0.891049325466156,288.6853942871094,284.95001220703125,294.776611328125,293.9800109863281,297.7002868652344,298.5805358886719,288.6767272949219,1.0,0.3910681009292602,1.0,0.050000000745058,0.9677500128746032,1.0,-2.1449904441833496,0.0005694882711395,2.144420862197876,-0.4958900213241577,1.0,1.0,0.0,55.47603225708008,143.0,42502.671875,0.0,726.1331176757812,1.0,283.1499938964844,287.6650085449219,298.8651428222656,301.7901916503906,293.1499938964844,293.1499938964844,283.1499938964844,11406.5625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479062438011169,1.0,0.0,0.0,2.249579668045044,2.2495884895324707,3.3767284435271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.05419921875,0.0,348.4736633300781,1895.4371337890625,0.0,1226.4136962890625,0.5617828369140625,1.0,0.0,3.0,1.0,0.0
17734800,298.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6903991699219,0.8646472096443176,0.2112177610397339,0.1923081278800964,298.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6894226074219,0.8958311676979065,0.2361074090003967,0.224784567952156,298.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6883239746094,0.9141740798950196,0.2495411932468414,0.1757591366767883,298.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.69091796875,0.8746237754821777,0.2196027040481567,0.2095559239387512,298.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6947631835937,0.84377121925354,0.1951736658811569,0.891049325466156,288.6853942871094,284.95001220703125,294.776611328125,293.9800109863281,297.7002868652344,298.5805358886719,288.6767272949219,1.0,0.3910681009292602,1.0,0.050000000745058,0.9677500128746032,1.0,-2.1449904441833496,0.0005694882711395,2.144420862197876,-0.4958900213241577,1.0,1.0,0.0,55.47603225708008,143.0,42502.671875,0.0,726.1331176757812,1.0,283.1499938964844,287.6650085449219,298.8651428222656,301.7901916503906,293.1499938964844,293.1499938964844,283.1499938964844,11406.5625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479062438011169,1.0,0.0,0.0,2.249579668045044,2.2495884895324707,3.3767284435271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.05419921875,0.0,348.4736633300781,1895.4371337890625,0.0,1226.4136962890625,0.5617828369140625,1.0,0.0,3.0,1.0,0.0
17734860,298.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14874267578125,0.7275004386901855,0.2074939161539077,0.18967305123806,298.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1467590332031,0.7557569146156311,0.2354731261730194,0.2254862785339355,298.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1459655761719,0.7690614461898804,0.2484180331230163,0.1755687892436981,298.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1479797363281,0.737716555595398,0.2176190465688705,0.2089634090662002,298.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1504211425781,0.7059257626533508,0.1878394782543182,0.8637579083442688,288.1436767578125,284.95001220703125,294.77313232421875,293.9779663085937,297.56298828125,298.3850402832031,288.1172180175781,1.0,0.408905565738678,1.0,0.050000000745058,0.5806500315666199,1.0,-1.9967278242111208,0.0007503753877244,1.9959774017333984,-0.4531441628932953,1.0,1.0,0.0,98.97096252441406,131.0,42531.44921875,0.0,792.7650756835938,1.0,283.1499938964844,287.1430969238281,297.666015625,300.7631530761719,293.1499938964844,293.1499938964844,283.1499938964844,14899.658203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783889174461365,1.0,0.0,0.0,2.571059465408325,2.571070909500122,4.410802603160846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.16796875,0.0,520.2387084960938,1895.4371337890625,0.0,2275.68701171875,0.6396358609199524,1.0,0.0,3.0,1.0,0.0
17734920,298.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14874267578125,0.7275004386901855,0.2074939161539077,0.18967305123806,298.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1467590332031,0.7557569146156311,0.2354731261730194,0.2254862785339355,298.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1459655761719,0.7690614461898804,0.2484180331230163,0.1755687892436981,298.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1479797363281,0.737716555595398,0.2176190465688705,0.2089634090662002,298.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1504211425781,0.7059257626533508,0.1878394782543182,0.8637579083442688,288.1436767578125,284.95001220703125,294.77313232421875,293.9779663085937,297.56298828125,298.3850402832031,288.1172180175781,1.0,0.408905565738678,1.0,0.050000000745058,0.5806500315666199,1.0,-1.9967278242111208,0.0007503753877244,1.9959774017333984,-0.4531441628932953,1.0,1.0,0.0,98.97096252441406,131.0,42531.44921875,0.0,792.7650756835938,1.0,283.1499938964844,287.1430969238281,297.666015625,300.7631530761719,293.1499938964844,293.1499938964844,283.1499938964844,14899.658203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783889174461365,1.0,0.0,0.0,2.571059465408325,2.571070909500122,4.410802603160846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.16796875,0.0,520.2387084960938,1895.4371337890625,0.0,2275.68701171875,0.6396358609199524,1.0,0.0,3.0,1.0,0.0
17734980,298.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.77398681640625,0.7260071039199829,0.2072842568159103,0.1888422220945358,298.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.77252197265625,0.7567225098609924,0.237539917230606,0.2268844246864318,298.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.77197265625,0.7702428698539734,0.2508719563484192,0.1767725944519043,298.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7734069824219,0.7373843789100647,0.2183985114097595,0.209133043885231,297.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.775390625,0.6994177103042603,0.1840792000293731,0.8433133363723755,287.77056884765625,284.95001220703125,294.7704162597656,293.9764099121094,297.4521179199219,298.24395751953125,287.7533569335937,1.0,0.4225662052631378,1.0,0.050000000745058,0.1935500055551529,1.0,-1.9724714756011963,0.0106152752414345,1.961856245994568,-0.4367728531360626,1.0,1.0,0.0,98.73355102539062,119.0,42758.6484375,0.0,839.5945434570312,1.0,283.1499938964844,286.7960205078125,297.11737060546875,300.0438842773437,293.1499938964844,293.1499938964844,283.1499938964844,17947.92578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973235845565796,1.0,0.0,0.0,2.821831703186035,2.821845531463623,5.313192446010362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.74755859375,0.0,687.79638671875,1895.4371337890625,0.0,2446.980712890625,0.7003486156463623,1.0,0.0,3.0,1.0,0.0
17735040,298.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.77398681640625,0.7260071039199829,0.2072842568159103,0.1888422220945358,298.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.77252197265625,0.7567225098609924,0.237539917230606,0.2268844246864318,298.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.77197265625,0.7702428698539734,0.2508719563484192,0.1767725944519043,298.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7734069824219,0.7373843789100647,0.2183985114097595,0.209133043885231,297.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.775390625,0.6994177103042603,0.1840792000293731,0.8433133363723755,287.77056884765625,284.95001220703125,294.7704162597656,293.9764099121094,297.4521179199219,298.24395751953125,287.7533569335937,1.0,0.4225662052631378,1.0,0.050000000745058,0.1935500055551529,1.0,-1.9724714756011963,0.0106152752414345,1.961856245994568,-0.4367728531360626,1.0,1.0,0.0,98.73355102539062,119.0,42758.6484375,0.0,839.5945434570312,1.0,283.1499938964844,286.7960205078125,297.11737060546875,300.0438842773437,293.1499938964844,293.1499938964844,283.1499938964844,17947.92578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973235845565796,1.0,0.0,0.0,2.821831703186035,2.821845531463623,5.313192446010362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.74755859375,0.0,687.79638671875,1895.4371337890625,0.0,2446.980712890625,0.7003486156463623,1.0,0.0,3.0,1.0,0.0
17735100,298.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4485168457031,0.6568973064422607,0.2158643901348114,0.0154991904273629,298.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4483947753906,0.6568973064422607,0.2454608827829361,0.0163213945925235,298.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4483337402344,0.6568973064422607,0.2612819075584411,0.0120549257844686,298.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4484558105469,0.6568973064422607,0.2249066233634948,0.0163213945925235,297.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4483642578125,0.6568973064422607,0.1868669390678405,0.0774216875433921,287.4030456542969,284.95001220703125,294.7693176269531,293.9757995605469,296.3915405273437,297.66650390625,286.3816223144531,1.0,0.4650305807590484,1.0,0.050000000745058,0.0,1.0,-0.1672920137643814,0.1639290452003479,0.0033629746176302,0.2208635658025741,1.0,1.0,0.0,2.8076412677764893,119.0,14013.8916015625,-0.0,95.77167510986328,1.0,283.1499938964844,284.7111511230469,296.9784851074219,299.48077392578125,293.1499938964844,293.1499938964844,283.1499938964844,19398.529296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914267778396606,1.0,0.0,0.0,2.933650493621826,2.9336655139923096,5.742620601267845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.09716796875,0.0,772.8440551757812,1895.4371337890625,0.0,2393.31494140625,0.7246667146682739,1.0,0.0,3.0,1.0,0.0
17735160,298.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6632995605469,0.6703537106513977,0.2399717569351196,0.0174330174922943,298.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6632385253906,0.6703537106513977,0.2651416063308716,0.0183578077703714,298.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6632385253906,0.6703537106513977,0.2854781448841095,0.0135590136051177,298.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.66326904296875,0.6703537106513977,0.2438661158084869,0.0183578077703714,298.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6632385253906,0.6703537106513977,0.202514037489891,0.0870815441012382,286.4617614746094,284.95001220703125,294.7684020996094,293.9753112792969,295.1209716796875,298.09649658203125,284.509033203125,1.0,0.4930646419525146,1.0,0.050000000745058,0.0,1.0,-0.1853460371494293,0.1845073848962783,0.0008386487024836,0.1171715408563613,1.0,1.0,0.0,1.988256931304932,139.0,7700.8798828125,-0.0,121.3512725830078,1.0,283.1499938964844,283.8084411621094,296.4315185546875,297.7398376464844,293.1499938964844,293.1499938964844,283.1499938964844,20525.447265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111904621124268,1.0,0.0,0.0,3.017659902572632,3.0176756381988525,6.076226100049098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.79833984375,0.0,841.158203125,1895.4371337890625,0.0,1700.1602783203125,0.7477913498878479,1.0,0.0,3.0,1.0,0.0
17735220,298.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3055114746094,0.6994146704673767,0.2761353254318237,0.0221534073352813,298.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3055114746094,0.6994146704673767,0.2978095412254333,0.0233286041766405,298.7398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3055114746094,0.6994146704673767,0.3227440416812897,0.0172304287552833,298.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3055114746094,0.6994146704673767,0.2754554152488708,0.0233286041766405,298.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3055114746094,0.6994146704673767,0.2303098738193512,0.1106608584523201,284.0908508300781,284.95001220703125,294.7671203613281,293.9747009277344,294.7924194335937,298.50341796875,283.6777038574219,1.0,0.5596171617507935,1.0,0.050000000745058,0.0,1.0,-0.2354109585285186,0.2343350946903228,0.0010758730350062,0.155921921133995,0.1597125083208084,0.1597125083208084,0.0,2.5935592651367188,159.0,5027.3955078125,-0.0,198.1611175537109,1.0,283.1499938964844,283.8802490234375,295.7933654785156,296.34112548828125,293.1499938964844,293.1499938964844,283.1499938964844,84996.640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603232443332672,1.0,0.0,0.0,1.1613969802856443,1.1614139080047607,9.000255829505478e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1362.01806640625,0.0,243.0702667236328,1895.4371337890625,0.0,398.987060546875,0.5008084177970886,1.0,0.0,3.0,1.0,0.0
17735280,298.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3055114746094,0.6994146704673767,0.2761353254318237,0.0221534073352813,298.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3055114746094,0.6994146704673767,0.2978095412254333,0.0233286041766405,298.7398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3055114746094,0.6994146704673767,0.3227440416812897,0.0172304287552833,298.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3055114746094,0.6994146704673767,0.2754554152488708,0.0233286041766405,298.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3055114746094,0.6994146704673767,0.2303098738193512,0.1106608584523201,284.0908508300781,284.95001220703125,294.7671203613281,293.9747009277344,294.7924194335937,298.50341796875,283.6777038574219,1.0,0.5596171617507935,1.0,0.050000000745058,0.0,1.0,-0.2354109585285186,0.2343350946903228,0.0010758730350062,0.155921921133995,0.1597125083208084,0.1597125083208084,0.0,2.5935592651367188,159.0,5027.3955078125,-0.0,198.1611175537109,1.0,283.1499938964844,283.8802490234375,295.7933654785156,296.34112548828125,293.1499938964844,293.1499938964844,283.1499938964844,84996.640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603232443332672,1.0,0.0,0.0,1.1613969802856443,1.1614139080047607,9.000255829505478e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1362.01806640625,0.0,243.0702667236328,1895.4371337890625,0.0,398.987060546875,0.5008084177970886,1.0,0.0,3.0,1.0,0.0
17735340,298.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2889099121094,0.7273061871528625,0.3038589358329773,0.0280649177730083,298.6687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2889099121094,0.7273061871528625,0.3251683413982391,0.029553709551692,298.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2889099121094,0.7273061871528625,0.3527211248874664,0.021828269585967,298.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2889099121094,0.7273061871528625,0.3017922937870025,0.029553709551692,298.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2889099121094,0.7273061871528625,0.2540184259414673,0.1401900798082351,284.36834716796875,284.95001220703125,294.7666015625,293.9745178222656,294.7847595214844,298.6564025878906,285.2876281738281,1.0,0.6355433464050293,1.0,0.050000000745058,0.0,1.0,-0.2982274889945984,0.296843022108078,0.001384453033097,0.2059158980846405,5.551115123125783e-17,5.551115123125783e-17,0.0,3.3739492893218994,179.0,3426.707275390625,-0.0,323.7621765136719,1.0,283.1490783691406,284.76568603515625,295.573486328125,295.6456298828125,293.1499938964844,293.1499938964844,283.1499938964844,41515.015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1735238879919052,1.0,0.0,0.0,7.850246038287878e-05,0.4190002679824829,1.4886392899621237e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3548577129840851,0.0,36.19351196289063,1895.4371337890625,0.0,0.0,0.3298971354961395,1.0,0.0,3.0,1.0,0.0
17735400,298.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2889099121094,0.7273061871528625,0.3038589358329773,0.0280649177730083,298.6687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2889099121094,0.7273061871528625,0.3251683413982391,0.029553709551692,298.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2889099121094,0.7273061871528625,0.3527211248874664,0.021828269585967,298.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2889099121094,0.7273061871528625,0.3017922937870025,0.029553709551692,298.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2889099121094,0.7273061871528625,0.2540184259414673,0.1401900798082351,284.36834716796875,284.95001220703125,294.7666015625,293.9745178222656,294.7847595214844,298.6564025878906,285.2876281738281,1.0,0.6355433464050293,1.0,0.050000000745058,0.0,1.0,-0.2982274889945984,0.296843022108078,0.001384453033097,0.2059158980846405,5.551115123125783e-17,5.551115123125783e-17,0.0,3.3739492893218994,179.0,3426.707275390625,-0.0,323.7621765136719,1.0,283.1490783691406,284.76568603515625,295.573486328125,295.6456298828125,293.1499938964844,293.1499938964844,283.1499938964844,41515.015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1735238879919052,1.0,0.0,0.0,7.850246038287878e-05,0.4190002679824829,1.4886392899621237e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3548577129840851,0.0,36.19351196289063,1895.4371337890625,0.0,0.0,0.3298971354961395,1.0,0.0,3.0,1.0,0.0
17735460,298.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1082458496094,0.7165930271148682,0.2928714156150818,0.2738128304481506,298.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1055603027344,0.7376694679260254,0.3256029784679413,0.3164817690849304,298.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1035461425781,0.7534182667732239,0.3472479581832886,0.2498880922794342,298.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1078491210937,0.7207106947898865,0.3011146783828735,0.2935779392719269,298.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.113525390625,0.6802391409873962,0.2532827258110046,1.1788126230239868,290.0999450683594,284.95001220703125,294.76678466796875,293.97479248046875,297.6214599609375,298.45440673828125,290.04608154296875,1.0,0.598067581653595,1.0,0.050000000745058,0.3560154438018799,1.0,-2.848073005676269,0.0067048892378807,2.8413681983947754,-0.6876311302185059,1.0,1.0,0.0,217.8246307373047,167.0,43301.93359375,0.0,2373.712890625,1.0,283.1499938964844,288.6973876953125,297.6998291015625,299.26806640625,293.1499938964844,293.1499938964844,283.1499938964844,8302.0869140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2082769125699997,1.0,0.0,0.0,1.9190078973770144,1.9198709726333616,2.4572364054620266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.9326171875,0.0,216.46827697753903,1895.4371337890625,0.0,0.0,0.4832563698291778,1.0,0.0,3.0,1.0,0.0
17735520,298.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1082458496094,0.7165930271148682,0.2928714156150818,0.2738128304481506,298.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1055603027344,0.7376694679260254,0.3256029784679413,0.3164817690849304,298.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1035461425781,0.7534182667732239,0.3472479581832886,0.2498880922794342,298.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1078491210937,0.7207106947898865,0.3011146783828735,0.2935779392719269,298.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.113525390625,0.6802391409873962,0.2532827258110046,1.1788126230239868,290.0999450683594,284.95001220703125,294.76678466796875,293.97479248046875,297.6214599609375,298.45440673828125,290.04608154296875,1.0,0.598067581653595,1.0,0.050000000745058,0.3560154438018799,1.0,-2.848073005676269,0.0067048892378807,2.8413681983947754,-0.6876311302185059,1.0,1.0,0.0,217.8246307373047,167.0,43301.93359375,0.0,2373.712890625,1.0,283.1499938964844,288.6973876953125,297.6998291015625,299.26806640625,293.1499938964844,293.1499938964844,283.1499938964844,8302.0869140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2082769125699997,1.0,0.0,0.0,1.9190078973770144,1.9198709726333616,2.4572364054620266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.9326171875,0.0,216.46827697753903,1895.4371337890625,0.0,0.0,0.4832563698291778,1.0,0.0,3.0,1.0,0.0
17735580,298.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16998291015625,0.7005208730697632,0.2790117859840393,0.2593877911567688,298.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.16754150390625,0.7294282913208008,0.3182353377342224,0.308849573135376,298.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1664428710937,0.7428627014160156,0.3378893733024597,0.2419424504041671,298.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1690979003906,0.7111594676971436,0.2928065359592438,0.2851556539535522,297.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1731262207031,0.6677030920982361,0.2426043152809143,1.1317044496536257,289.1640930175781,284.95001220703125,294.7677307128906,293.9755554199219,297.4273681640625,298.20428466796875,289.1302795410156,1.0,0.5690933465957642,1.0,0.050000000745058,0.7120308876037598,1.0,-2.6737616062164307,0.0010265087476,2.67273497581482,-0.6023857593536377,1.0,1.0,0.0,218.06491088867188,155.0,46593.49609375,0.0,2087.620361328125,1.0,283.1499938964844,287.87939453125,298.7714233398437,301.875244140625,293.1499938964844,293.1499938964844,283.1499938964844,12892.306640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593759059906006,1.0,0.0,0.0,2.39160418510437,2.3916144371032715,3.816558660219016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.15283203125,0.0,418.7299499511719,1895.4371337890625,0.0,1306.099365234375,0.5975396633148193,1.0,0.0,3.0,1.0,0.0
17735640,298.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16998291015625,0.7005208730697632,0.2790117859840393,0.2593877911567688,298.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.16754150390625,0.7294282913208008,0.3182353377342224,0.308849573135376,298.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1664428710937,0.7428627014160156,0.3378893733024597,0.2419424504041671,298.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1690979003906,0.7111594676971436,0.2928065359592438,0.2851556539535522,297.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1731262207031,0.6677030920982361,0.2426043152809143,1.1317044496536257,289.1640930175781,284.95001220703125,294.7677307128906,293.9755554199219,297.4273681640625,298.20428466796875,289.1302795410156,1.0,0.5690933465957642,1.0,0.050000000745058,0.7120308876037598,1.0,-2.6737616062164307,0.0010265087476,2.67273497581482,-0.6023857593536377,1.0,1.0,0.0,218.06491088867188,155.0,46593.49609375,0.0,2087.620361328125,1.0,283.1499938964844,287.87939453125,298.7714233398437,301.875244140625,293.1499938964844,293.1499938964844,283.1499938964844,12892.306640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593759059906006,1.0,0.0,0.0,2.39160418510437,2.3916144371032715,3.816558660219016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.15283203125,0.0,418.7299499511719,1895.4371337890625,0.0,1306.099365234375,0.5975396633148193,1.0,0.0,3.0,1.0,0.0
17735700,297.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.82525634765625,0.702272355556488,0.2749987244606018,0.2547276020050049,298.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8230285644531,0.7330847382545471,0.3161680102348327,0.3060940206050873,298.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8221130371094,0.7466018199920654,0.335737019777298,0.2397071123123169,298.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8243713378906,0.7144154906272888,0.2901975810527801,0.2819007933139801,297.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.82794189453125,0.6688668727874756,0.2382753938436508,1.1090689897537231,288.8202209472656,284.95001220703125,294.7684936523437,293.9761047363281,297.3554992675781,298.1118469238281,288.7919311523437,1.0,0.5580832362174988,1.0,0.050000000745058,0.8900386095046997,1.0,-2.631037473678589,0.000862305285409,2.6301751136779785,-0.5933608412742615,1.0,1.0,0.0,208.13555908203125,155.0,47414.7109375,0.0,1974.271728515625,1.0,283.1499938964844,287.5752868652344,298.2074890136719,301.5883483886719,293.1499938964844,293.1499938964844,283.1499938964844,15155.5107421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542943358421326,1.0,0.0,0.0,2.593040227890014,2.59305191040039,4.48654361662193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.28125,0.0,533.6961669921875,1895.4371337890625,0.0,2062.71728515625,0.6434826254844666,1.0,0.0,3.0,1.0,0.0
17735760,297.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5580444335937,0.7059564590454102,0.2722410261631012,0.2513621747493744,298.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5561828613281,0.7380723357200623,0.3149579167366028,0.3041950166225433,298.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.55548095703125,0.7519432306289673,0.334629476070404,0.2383131235837936,297.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5572814941406,0.7189301252365112,0.2884411215782165,0.2794879972934723,297.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5602111816406,0.6713442206382751,0.2347213923931121,1.0897276401519775,288.5540771484375,284.95001220703125,294.7694396972656,293.97674560546875,297.2955627441406,298.0346984863281,288.53173828125,1.0,0.5481010675430298,1.0,0.050000000745058,0.7120308876037598,1.0,-2.5968987941741943,0.0009392566862516,2.595959424972534,-0.585990309715271,1.0,1.0,0.0,198.0253448486328,143.0,47794.70703125,0.0,1878.192626953125,1.0,283.1499938964844,287.33984375,297.7033996582031,301.0934143066406,293.1499938964844,293.1499938964844,283.1499938964844,17080.171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000369071960449,1.0,0.0,0.0,2.752771139144897,2.752784252166748,5.056307941231353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.7744140625,0.0,638.5233154296875,1895.4371337890625,0.0,2471.76220703125,0.6848125457763672,1.0,0.0,3.0,1.0,0.0
17735820,297.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1556091308594,0.7204303741455078,0.2693078517913818,0.2471692860126495,297.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.154296875,0.7550287246704102,0.3145365417003631,0.3023125231266022,298.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15380859375,0.7702328562736511,0.3345979750156402,0.2371589243412017,297.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1550598144531,0.7341172695159912,0.2869485914707184,0.2765875458717346,297.60614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1571960449219,0.683366596698761,0.2296905070543289,1.0599913597106934,288.1529846191406,284.95001220703125,294.7718811035156,293.9783935546875,297.20330810546875,297.9156494140625,288.1382751464844,1.0,0.5324702262878418,1.0,0.050000000745058,0.3560154438018799,1.0,-2.5492658615112305,0.0044811619445681,2.5447847843170166,-0.5725046992301941,1.0,1.0,0.0,174.17173767089844,131.0,48154.48046875,0.0,1735.57861328125,1.0,283.1499938964844,286.978271484375,297.1622619628906,300.4170837402344,293.1499938964844,293.1499938964844,283.1499938964844,20629.8125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281039595603943,1.0,0.0,0.0,3.0253219604492188,3.0253379344940186,6.107121635068324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.7236328125,0.0,847.5818481445312,1895.4371337890625,0.0,2730.802734375,0.7506455183029175,1.0,0.0,3.0,1.0,0.0
17735880,297.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1556091308594,0.7204303741455078,0.2693078517913818,0.2471692860126495,297.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.154296875,0.7550287246704102,0.3145365417003631,0.3023125231266022,298.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15380859375,0.7702328562736511,0.3345979750156402,0.2371589243412017,297.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1550598144531,0.7341172695159912,0.2869485914707184,0.2765875458717346,297.60614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1571960449219,0.683366596698761,0.2296905070543289,1.0599913597106934,288.1529846191406,284.95001220703125,294.7718811035156,293.9783935546875,297.20330810546875,297.9156494140625,288.1382751464844,1.0,0.5324702262878418,1.0,0.050000000745058,0.3560154438018799,1.0,-2.5492658615112305,0.0044811619445681,2.5447847843170166,-0.5725046992301941,1.0,1.0,0.0,174.17173767089844,131.0,48154.48046875,0.0,1735.57861328125,1.0,283.1499938964844,286.978271484375,297.1622619628906,300.4170837402344,293.1499938964844,293.1499938964844,283.1499938964844,20629.8125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281039595603943,1.0,0.0,0.0,3.0253219604492188,3.0253379344940186,6.107121635068324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.7236328125,0.0,847.5818481445312,1895.4371337890625,0.0,2730.802734375,0.7506455183029175,1.0,0.0,3.0,1.0,0.0
17735940,297.7621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4676208496094,0.7105761170387268,0.2784569263458252,0.0242465566843748,297.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.466796875,0.7105761170387268,0.3238182961940765,0.0255328156054019,298.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4666748046875,0.7105761170387268,0.3475174307823181,0.0188584513962268,297.8388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.467041015625,0.7105761170387268,0.2940407395362854,0.0255328137427568,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4658203125,0.7105761170387268,0.2302512377500534,0.1211164891719818,287.39630126953125,284.95001220703125,294.7751159667969,293.9804992675781,296.1064453125,297.3913879394531,286.3435363769531,1.0,0.5840181112289429,1.0,0.050000000745058,0.0,1.0,-0.2588387429714203,0.2540134191513061,0.0048253252170979,0.1395672261714935,1.0,1.0,0.0,2.6034491062164307,151.0,14810.5068359375,-0.0,236.2911529541016,1.0,283.1499938964844,284.6025390625,296.9461975097656,299.6192932128906,293.1499938964844,293.1499938964844,283.1499938964844,23531.341796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223851323127747,1.0,0.0,0.0,3.231077194213867,3.2310950756073,6.966072305658599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.7822265625,0.0,1032.545166015625,1895.4371337890625,0.0,2677.68017578125,0.8003811240196228,1.0,0.0,3.0,1.0,0.0
17736000,297.7621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4676208496094,0.7105761170387268,0.2784569263458252,0.0242465566843748,297.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.466796875,0.7105761170387268,0.3238182961940765,0.0255328156054019,298.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4666748046875,0.7105761170387268,0.3475174307823181,0.0188584513962268,297.8388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.467041015625,0.7105761170387268,0.2940407395362854,0.0255328137427568,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4658203125,0.7105761170387268,0.2302512377500534,0.1211164891719818,287.39630126953125,284.95001220703125,294.7751159667969,293.9804992675781,296.1064453125,297.3913879394531,286.3435363769531,1.0,0.5840181112289429,1.0,0.050000000745058,0.0,1.0,-0.2588387429714203,0.2540134191513061,0.0048253252170979,0.1395672261714935,1.0,1.0,0.0,2.6034491062164307,151.0,14810.5068359375,-0.0,236.2911529541016,1.0,283.1499938964844,284.6025390625,296.9461975097656,299.6192932128906,293.1499938964844,293.1499938964844,283.1499938964844,23531.341796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223851323127747,1.0,0.0,0.0,3.231077194213867,3.2310950756073,6.966072305658599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.7822265625,0.0,1032.545166015625,1895.4371337890625,0.0,2677.68017578125,0.8003811240196228,1.0,0.0,3.0,1.0,0.0
