time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17736060,298.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440490722656,0.725164532661438,0.3114651441574096,0.0275319218635559,298.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74395751953125,0.725164532661438,0.3515964150428772,0.0289924424141645,298.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.725164532661438,0.3811453282833099,0.0214137192815542,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74395751953125,0.725164532661438,0.3205457329750061,0.0289924424141645,297.7427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.725164532661438,0.2519301772117615,0.1375276446342468,285.4888610839844,284.95001220703125,294.7775573730469,293.9820861816406,294.85382080078125,297.9968566894531,284.3136901855469,1.0,0.6285619139671326,1.0,0.050000000745058,0.0,1.0,-0.292631983757019,0.2912754416465759,0.0013565397821366,0.1961306780576706,1.0,1.0,0.0,3.25623631477356,151.0,9063.09375,-0.0,311.0949401855469,1.0,283.1499938964844,283.8168334960937,296.2635803222656,297.5039367675781,293.1499938964844,293.1499938964844,283.1499938964844,25184.58984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063265442848206,1.0,0.0,0.0,3.34265398979187,3.3426733016967773,7.455489594576648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.4384765625,0.0,1143.250732421875,1895.4371337890625,0.0,1661.0345458984375,0.8245473504066467,1.0,0.0,3.0,1.0,0.0
17736120,298.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581787109375,0.7338669896125793,0.3261531591415405,0.0297565720975399,298.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581481933594,0.7338669896125793,0.364880234003067,0.0313351042568683,298.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581481933594,0.7338669896125793,0.3963234722614288,0.0231440011411905,298.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581481933594,0.7338669896125793,0.3333047330379486,0.0313351042568683,297.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.7338669896125793,0.2629428207874298,0.1486402302980423,284.553466796875,284.95001220703125,294.7790832519531,293.9830627441406,294.8030700683594,298.15875244140625,284.0188293457031,1.0,0.6559237837791443,1.0,0.050000000745058,0.0,1.0,-0.3162692785263061,0.3147935271263122,0.0014757295139133,0.2160967290401458,0.5762910842895508,0.5762910842895508,0.0,3.562666893005371,171.0,8765.8876953125,-0.0,366.130859375,1.0,283.1499938964844,283.7958984375,296.01446533203125,296.9688415527344,293.1499938964844,293.1499938964844,283.1499938964844,41427.76953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6185306906700134,1.0,0.0,0.0,3.177175045013428,3.1771957874298096,6.73558986363787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.1708984375,0.0,1103.3548583984375,1895.4371337890625,0.0,1036.783935546875,0.7806360125541687,1.0,0.0,3.0,1.0,0.0
17736180,298.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1435546875,0.7492268681526184,0.3472684919834137,0.0339875817298889,298.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1435546875,0.7492268681526184,0.3850277364253998,0.0357905626296997,298.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1435546875,0.7492268681526184,0.4186462461948395,0.0264347866177558,298.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1435546875,0.7492268681526184,0.3526889681816101,0.0357905626296997,297.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1435546875,0.7492268681526184,0.2800680994987488,0.1697750240564346,284.11639404296875,284.95001220703125,294.7820129394531,293.98492431640625,294.7982177734375,298.3270874023437,284.45703125,1.0,0.7064222097396851,1.0,0.050000000745058,0.0,1.0,-0.3612253665924072,0.3595163226127624,0.0017090574838221,0.2541394233703613,5.551115123125783e-17,5.551115123125783e-17,0.0,4.152715682983398,171.0,4994.642578125,-0.0,485.1293029785156,1.0,283.1499938964844,284.9548034667969,295.7418518066406,296.20819091796875,293.1499938964844,293.1499938964844,283.1499938964844,72050.3359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508652985095978,1.0,0.0,0.0,0.3211195766925812,0.4156875610351562,7.265897661312691e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1092.401123046875,0.0,63.181400299072266,1895.4371337890625,0.0,376.8692321777344,0.4308250844478607,1.0,0.0,3.0,1.0,0.0
17736240,298.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526123046875,0.7582882046699524,0.3578044474124908,0.03662820905447,298.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526123046875,0.7582882046699524,0.3954721987247467,0.0385712683200836,298.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526123046875,0.7582882046699524,0.4300234019756317,0.0284886080771684,298.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526123046875,0.7582882046699524,0.3627302646636963,0.0385712683200836,297.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526123046875,0.7582882046699524,0.2890273034572601,0.1829655021429062,284.6334533691406,284.95001220703125,294.7838439941406,293.986083984375,294.80029296875,298.39093017578125,285.454345703125,1.0,0.737143874168396,1.0,0.050000000745058,0.0,1.0,-0.3892832994461059,0.38742396235466,0.0018593182321637,0.2778953611850738,0.1640553027391433,0.1640553027391433,0.0,4.526014804840088,191.0,6193.71435546875,-0.0,569.3942260742188,1.0,283.1499938964844,285.87017822265625,295.6133117675781,295.9384460449219,293.1499938964844,293.1499938964844,283.1499938964844,52593.2109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3420276045799255,1.0,0.0,0.0,0.2925924360752105,0.5847235321998596,6.367495863912609e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1274.756591796875,0.0,66.08059692382812,1895.4371337890625,0.0,182.0676422119141,0.3811457455158233,1.0,0.0,3.0,1.0,0.0
17736300,298.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101989746094,0.770893394947052,0.3711893856525421,0.0404828786849975,298.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101989746094,0.770893394947052,0.4089734554290771,0.0426304228603839,298.62994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101989746094,0.770893394947052,0.4446437954902649,0.0314866863191127,298.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101989746094,0.770893394947052,0.3756841421127319,0.0426304228603839,298.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101989746094,0.770893394947052,0.3006040751934051,0.2022203654050827,285.7128601074219,284.95001220703125,294.7864990234375,293.9877624511719,294.80352783203125,298.4582824707031,285.8010559082031,1.0,0.7812093496322632,1.0,0.050000000745058,0.0,1.0,-0.4302643835544586,0.4281785488128662,0.0020858431234955,0.3125492334365845,0.9784116744995116,0.9784116744995116,0.0,5.078359127044678,191.0,14261.546875,-0.0,707.0908813476562,1.0,283.1499938964844,285.6748046875,296.0047302246094,296.6807861328125,293.1499938964844,293.1499938964844,283.1499938964844,11746.4140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2528964579105377,1.0,0.0,0.0,1.7544628381729126,1.7625395059585571,2.0539116007967093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.33349609375,0.0,183.8070068359375,1895.4371337890625,0.0,0.0,0.4655941426753998,1.0,0.0,3.0,1.0,0.0
17736360,298.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39373779296875,0.7835690975189209,0.3830432593822479,0.0446084737777709,298.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39373779296875,0.7835690975189209,0.421326220035553,0.0469748713076114,298.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39373779296875,0.7835690975189209,0.4579485356807709,0.0346954800188541,298.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39373779296875,0.7835690975189209,0.3874705135822296,0.0469748713076114,298.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39373779296875,0.7835690975189209,0.3110468983650207,0.2228285670280456,285.342529296875,284.95001220703125,294.7893371582031,293.9895324707031,294.8069152832031,298.5071105957031,285.0110778808594,1.0,0.8275595307350159,1.0,0.050000000745058,0.0,1.0,-0.474076360464096,0.4717382490634918,0.0023381144274026,0.3494535386562347,0.9355289936065674,0.9355289936065674,0.0,5.678836345672607,211.0,13264.626953125,-0.0,874.8501586914062,1.0,283.1499938964844,284.6734619140625,296.86871337890625,297.5785827636719,293.1499938964844,293.1499938964844,283.1499938964844,10789.9794921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876586318016052,1.0,0.0,0.0,2.1708059310913086,2.1708531379699707,3.144382105801924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.9716796875,0.0,313.8901062011719,1895.4371337890625,0.0,62.13335418701172,0.5455638766288757,1.0,0.0,3.0,1.0,0.0
17736420,298.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.8082100749015808,0.4024734497070312,0.0535901486873626,298.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.8082100749015808,0.4427431523799896,0.0564330071210861,298.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.8082100749015808,0.4808962345123291,0.0416812263429164,298.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.8082100749015808,0.4076035618782043,0.0564330071210861,298.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.8082100749015808,0.328326553106308,0.2676938772201538,284.8394470214844,284.95001220703125,294.795654296875,293.9934387207031,294.814208984375,298.5538330078125,284.9803466796875,1.0,0.9270718693733216,1.0,0.050000000745058,0.0,1.0,-0.5695017576217651,0.566573441028595,0.0029283533804118,0.4288282990455627,0.5793907642364502,0.5793907642364502,0.0,7.021463871002197,231.0,13623.515625,-0.0,1321.1968994140625,1.0,283.1499938964844,284.99664306640625,297.2799072265625,298.2077941894531,293.1499938964844,293.1499938964844,283.1499938964844,37106.140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556448817253113,1.0,0.0,0.0,1.6788661479949951,1.678876519203186,1.88072604601075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.5,0.0,250.68475341796875,1895.4371337890625,0.0,203.1170959472656,0.4919154047966003,1.0,0.0,3.0,1.0,0.0
17736480,298.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.8082100749015808,0.4024734497070312,0.0535901486873626,298.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.8082100749015808,0.4427431523799896,0.0564330071210861,298.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.8082100749015808,0.4808962345123291,0.0416812263429164,298.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.8082100749015808,0.4076035618782043,0.0564330071210861,298.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.8082100749015808,0.328326553106308,0.2676938772201538,284.8394470214844,284.95001220703125,294.795654296875,293.9934387207031,294.814208984375,298.5538330078125,284.9803466796875,1.0,0.9270718693733216,1.0,0.050000000745058,0.0,1.0,-0.5695017576217651,0.566573441028595,0.0029283533804118,0.4288282990455627,0.5793907642364502,0.5793907642364502,0.0,7.021463871002197,231.0,13623.515625,-0.0,1321.1968994140625,1.0,283.1499938964844,284.99664306640625,297.2799072265625,298.2077941894531,293.1499938964844,293.1499938964844,283.1499938964844,37106.140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556448817253113,1.0,0.0,0.0,1.6788661479949951,1.678876519203186,1.88072604601075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.5,0.0,250.68475341796875,1895.4371337890625,0.0,203.1170959472656,0.4919154047966003,1.0,0.0,3.0,1.0,0.0
17736540,298.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.8261667490005493,0.4189071655273437,0.0616915002465248,298.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.8261667490005493,0.4616912603378296,0.06496412307024,298.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.8261667490005493,0.5011002421379089,0.0479822792112827,298.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.8261667490005493,0.4249869883060455,0.06496412307024,298.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.8261667490005493,0.3425215780735016,0.3081618249416351,285.1794128417969,284.95001220703125,294.802734375,293.9977722167969,294.8221435546875,298.56298828125,285.1853332519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465888619422913,0.6431374549865723,0.003451382741332,0.4905280470848083,0.882307231426239,0.882307231426239,0.0,8.18000316619873,251.0,16769.80859375,-0.0,1798.1466064453125,1.0,283.1499938964844,284.9159240722656,297.3949890136719,298.6105651855469,293.1499938964844,293.1499938964844,283.1499938964844,16216.3857421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366228878498077,1.0,0.0,0.0,2.311511516571045,2.311521530151367,3.565213262390899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.28955078125,0.0,397.8280029296875,1895.4371337890625,0.0,345.7615051269531,0.580551028251648,1.0,0.0,3.0,1.0,0.0
17736600,298.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.8261667490005493,0.4189071655273437,0.0616915002465248,298.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.8261667490005493,0.4616912603378296,0.06496412307024,298.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.8261667490005493,0.5011002421379089,0.0479822792112827,298.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.8261667490005493,0.4249869883060455,0.06496412307024,298.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.8261667490005493,0.3425215780735016,0.3081618249416351,285.1794128417969,284.95001220703125,294.802734375,293.9977722167969,294.8221435546875,298.56298828125,285.1853332519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465888619422913,0.6431374549865723,0.003451382741332,0.4905280470848083,0.882307231426239,0.882307231426239,0.0,8.18000316619873,251.0,16769.80859375,-0.0,1798.1466064453125,1.0,283.1499938964844,284.9159240722656,297.3949890136719,298.6105651855469,293.1499938964844,293.1499938964844,283.1499938964844,16216.3857421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366228878498077,1.0,0.0,0.0,2.311511516571045,2.311521530151367,3.565213262390899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.28955078125,0.0,397.8280029296875,1895.4371337890625,0.0,345.7615051269531,0.580551028251648,1.0,0.0,3.0,1.0,0.0
17736660,298.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8240968585014343,0.4349705278873443,0.0606823228299617,298.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8240968585014343,0.479805439710617,0.0639014095067977,298.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8240968585014343,0.5207169055938721,0.0471973642706871,298.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8240968585014343,0.4416069090366363,0.0639014095067977,298.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8240968585014343,0.3557092249393463,0.3031207621097564,285.0484313964844,284.95001220703125,294.8105773925781,294.0025634765625,294.82989501953125,298.5622863769531,285.0212707519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465935111045837,0.6431421041488647,0.0034514158032834,0.4906044006347656,0.9134417772293092,0.9134417772293092,0.0,8.121606826782227,271.0,16932.8359375,-0.0,1768.6839599609375,1.0,283.1499938964844,284.6900939941406,297.2744140625,298.5881042480469,293.1499938964844,293.1499938964844,283.1499938964844,18194.541015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4944779872894287,1.0,0.0,0.0,2.6480813026428223,2.6480937004089355,4.679031633259001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.890625,0.0,581.3753051757812,1895.4371337890625,0.0,490.2716674804688,0.6623448133468628,1.0,0.0,3.0,1.0,0.0
17736720,298.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8240968585014343,0.4349705278873443,0.0606823228299617,298.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8240968585014343,0.479805439710617,0.0639014095067977,298.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8240968585014343,0.5207169055938721,0.0471973642706871,298.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8240968585014343,0.4416069090366363,0.0639014095067977,298.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8240968585014343,0.3557092249393463,0.3031207621097564,285.0484313964844,284.95001220703125,294.8105773925781,294.0025634765625,294.82989501953125,298.5622863769531,285.0212707519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465935111045837,0.6431421041488647,0.0034514158032834,0.4906044006347656,0.9134417772293092,0.9134417772293092,0.0,8.121606826782227,271.0,16932.8359375,-0.0,1768.6839599609375,1.0,283.1499938964844,284.6900939941406,297.2744140625,298.5881042480469,293.1499938964844,293.1499938964844,283.1499938964844,18194.541015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4944779872894287,1.0,0.0,0.0,2.6480813026428223,2.6480937004089355,4.679031633259001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.890625,0.0,581.3753051757812,1895.4371337890625,0.0,490.2716674804688,0.6623448133468628,1.0,0.0,3.0,1.0,0.0
17736780,298.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8240969777107239,0.4511867463588714,0.0606823787093162,298.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8240969777107239,0.497663289308548,0.0639014616608619,298.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8240969777107239,0.5402812361717224,0.0471974052488803,298.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8240969777107239,0.4580980837345123,0.0639014616608619,298.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8240969777107239,0.3686538636684418,0.3031210303306579,284.944091796875,284.95001220703125,294.8192443847656,294.0078125,294.8384094238281,298.56072998046875,284.9325561523437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465940475463867,0.6431426405906677,0.0034514195285737,0.4904524981975555,0.870470404624939,0.870470404624939,0.0,8.119885444641113,291.0,16969.775390625,-0.0,1768.6854248046875,1.0,283.1499938964844,284.5843505859375,297.0933837890625,298.4022827148437,293.1499938964844,293.1499938964844,283.1499938964844,23040.287109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105777382850647,1.0,0.0,0.0,2.835743427276612,2.8357579708099365,5.365710080695862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.630859375,0.0,726.5897827148438,1895.4371337890625,0.0,540.4576416015625,0.7042372822761536,1.0,0.0,3.0,1.0,0.0
17736840,298.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8240969777107239,0.4511867463588714,0.0606823787093162,298.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8240969777107239,0.497663289308548,0.0639014616608619,298.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8240969777107239,0.5402812361717224,0.0471974052488803,298.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8240969777107239,0.4580980837345123,0.0639014616608619,298.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8240969777107239,0.3686538636684418,0.3031210303306579,284.944091796875,284.95001220703125,294.8192443847656,294.0078125,294.8384094238281,298.56072998046875,284.9325561523437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465940475463867,0.6431426405906677,0.0034514195285737,0.4904524981975555,0.870470404624939,0.870470404624939,0.0,8.119885444641113,291.0,16969.775390625,-0.0,1768.6854248046875,1.0,283.1499938964844,284.5843505859375,297.0933837890625,298.4022827148437,293.1499938964844,293.1499938964844,283.1499938964844,23040.287109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105777382850647,1.0,0.0,0.0,2.835743427276612,2.8357579708099365,5.365710080695862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.630859375,0.0,726.5897827148438,1895.4371337890625,0.0,540.4576416015625,0.7042372822761536,1.0,0.0,3.0,1.0,0.0
17736900,298.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8240970373153687,0.45933598279953,0.0606824196875095,298.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8240970373153687,0.5065516829490662,0.0639015138149261,298.70635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8240970373153687,0.5500544309616089,0.047197438776493,298.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8240970373153687,0.466327041387558,0.0639015138149261,298.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8240970373153687,0.3750854730606079,0.303121268749237,284.92236328125,284.95001220703125,294.8238830566406,294.0105895996094,294.8429870605469,298.55987548828125,284.91845703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465945243835449,0.6431430578231812,0.0034514225553721,0.4903199672698974,0.8498688340187073,0.8498688340187073,0.0,8.118383407592773,291.0,16943.876953125,-0.0,1768.686767578125,1.0,283.1499938964844,284.57354736328125,297.0326843261719,298.3248291015625,293.1499938964844,293.1499938964844,283.1499938964844,24721.162109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094243288040161,1.0,0.0,0.0,2.8469908237457275,2.847005844116211,5.408357992564561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.32763671875,0.0,744.0106201171875,1895.4371337890625,0.0,536.6930541992188,0.7111406922340393,1.0,0.0,3.0,1.0,0.0
17736960,298.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8240971565246582,0.4675160348415375,0.0606824643909931,298.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8240971565246582,0.5154362320899963,0.0639015585184097,298.7055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8240971565246582,0.5598322749137878,0.0471974723041057,298.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8240971565246582,0.4745599031448364,0.0639015585184097,298.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8240971565246582,0.3815104067325592,0.3031214773654938,284.9160461425781,284.95001220703125,294.8287048339844,294.0134582519531,294.8477478027344,298.55908203125,284.9152526855469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465949416160583,0.6431435346603394,0.0034514255821704,0.4901900291442871,0.8351167440414429,0.8351167440414429,0.0,8.116910934448242,311.0,16935.603515625,-0.0,1768.68798828125,1.0,283.1499938964844,284.57159423828125,296.9980773925781,298.27520751953125,293.1499938964844,293.1499938964844,283.1499938964844,25981.73828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.505670428276062,1.0,0.0,0.0,2.8468210697174072,2.846836566925049,5.407713956628868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.7021484375,0.0,751.251220703125,1895.4371337890625,0.0,524.6254272460938,0.7096141576766968,1.0,0.0,3.0,1.0,0.0
17737020,298.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8240972757339478,0.4839549660682678,0.0606825202703475,298.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8240972757339478,0.5332250595092773,0.0639016181230545,298.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8240972757339478,0.5794113278388977,0.0471975170075893,298.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8240972757339478,0.4910530745983124,0.0639016181230545,298.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8240972757339478,0.394367903470993,0.3031217455863952,284.9256896972656,284.95001220703125,294.8389587402344,294.0195617675781,294.8578491210937,298.5579833984375,284.92877197265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465955376625061,0.6431441307067871,0.0034514300059527,0.4900136590003967,0.8211395740509033,0.8211395740509033,0.0,8.114912033081055,331.0,16905.966796875,-0.0,1768.6895751953125,1.0,283.1499938964844,284.5935974121094,296.98101806640625,298.23651123046875,293.1499938964844,293.1499938964844,283.1499938964844,26516.640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970577955245971,1.0,0.0,0.0,2.796203374862671,2.7962183952331543,5.217120246925333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.31103515625,0.0,720.2014770507812,1895.4371337890625,0.0,497.9794921875,0.6988061666488647,1.0,0.0,3.0,1.0,0.0
17737080,298.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8240972757339478,0.4839549660682678,0.0606825202703475,298.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8240972757339478,0.5332250595092773,0.0639016181230545,298.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8240972757339478,0.5794113278388977,0.0471975170075893,298.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8240972757339478,0.4910530745983124,0.0639016181230545,298.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8240972757339478,0.394367903470993,0.3031217455863952,284.9256896972656,284.95001220703125,294.8389587402344,294.0195617675781,294.8578491210937,298.5579833984375,284.92877197265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465955376625061,0.6431441307067871,0.0034514300059527,0.4900136590003967,0.8211395740509033,0.8211395740509033,0.0,8.114912033081055,331.0,16905.966796875,-0.0,1768.6895751953125,1.0,283.1499938964844,284.5935974121094,296.98101806640625,298.23651123046875,293.1499938964844,293.1499938964844,283.1499938964844,26516.640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970577955245971,1.0,0.0,0.0,2.796203374862671,2.7962183952331543,5.217120246925333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.31103515625,0.0,720.2014770507812,1895.4371337890625,0.0,497.9794921875,0.6988061666488647,1.0,0.0,3.0,1.0,0.0
17737140,298.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8240972757339478,0.5004829168319702,0.0606825314462184,298.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8240972757339478,0.5510604381561279,0.0639016255736351,298.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8240972757339478,0.5990245938301086,0.0471975244581699,298.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8240972757339478,0.5075915455818176,0.0639016255736351,298.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8240972757339478,0.4072524011135101,0.30312180519104,284.9446716308594,284.95001220703125,294.8500061035156,294.0260925292969,294.8687744140625,298.5574951171875,284.9476013183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465956568717957,0.6431442499160767,0.0034514307044446,0.489979088306427,0.8245050311088562,0.8245050311088562,0.0,8.114520072937012,351.0,16896.314453125,-0.0,1768.68994140625,1.0,283.1499938964844,284.6181945800781,296.9999694824219,298.2479858398437,293.1499938964844,293.1499938964844,283.1499938964844,25472.37890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916829466819763,1.0,0.0,0.0,2.748568296432495,2.7485828399658203,5.040880637352529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.5498046875,0.0,683.1809692382812,1895.4371337890625,0.0,482.0589904785156,0.686721920967102,1.0,0.0,3.0,1.0,0.0
17737200,298.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8240972757339478,0.5004829168319702,0.0606825314462184,298.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8240972757339478,0.5510604381561279,0.0639016255736351,298.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8240972757339478,0.5990245938301086,0.0471975244581699,298.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8240972757339478,0.5075915455818176,0.0639016255736351,298.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8240972757339478,0.4072524011135101,0.30312180519104,284.9446716308594,284.95001220703125,294.8500061035156,294.0260925292969,294.8687744140625,298.5574951171875,284.9476013183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465956568717957,0.6431442499160767,0.0034514307044446,0.489979088306427,0.8245050311088562,0.8245050311088562,0.0,8.114520072937012,351.0,16896.314453125,-0.0,1768.68994140625,1.0,283.1499938964844,284.6181945800781,296.9999694824219,298.2479858398437,293.1499938964844,293.1499938964844,283.1499938964844,25472.37890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916829466819763,1.0,0.0,0.0,2.748568296432495,2.7485828399658203,5.040880637352529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.5498046875,0.0,683.1809692382812,1895.4371337890625,0.0,482.0589904785156,0.686721920967102,1.0,0.0,3.0,1.0,0.0
17737260,298.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8240972757339478,0.5170693397521973,0.0606825239956378,298.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8240972757339478,0.5689394474029541,0.0639016181230545,298.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8240972757339478,0.6186602115631104,0.0471975207328796,298.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8240972757339478,0.5241662263870239,0.0639016181230545,298.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8240972757339478,0.4201596677303314,0.3031217753887176,284.9598388671875,284.95001220703125,294.8628234863281,294.0338134765625,294.8813171386719,298.55743408203125,284.961669921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465955972671509,0.6431441903114319,0.0034514302387833,0.4899996221065521,0.8368357419967651,0.8368357419967651,0.0,8.114752769470215,371.0,16901.015625,-0.0,1768.689697265625,1.0,283.1499938964844,284.6351318359375,297.0237121582031,298.2720947265625,293.1499938964844,293.1499938964844,283.1499938964844,23985.84375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4898503422737121,1.0,0.0,0.0,2.719254493713379,2.719268560409546,4.933930881634296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.564453125,0.0,656.2808227539062,1895.4371337890625,0.0,476.7510070800781,0.6780071258544922,1.0,0.0,3.0,1.0,0.0
17737320,298.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8240972757339478,0.5170693397521973,0.0606825239956378,298.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8240972757339478,0.5689394474029541,0.0639016181230545,298.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8240972757339478,0.6186602115631104,0.0471975207328796,298.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8240972757339478,0.5241662263870239,0.0639016181230545,298.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8240972757339478,0.4201596677303314,0.3031217753887176,284.9598388671875,284.95001220703125,294.8628234863281,294.0338134765625,294.8813171386719,298.55743408203125,284.961669921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465955972671509,0.6431441903114319,0.0034514302387833,0.4899996221065521,0.8368357419967651,0.8368357419967651,0.0,8.114752769470215,371.0,16901.015625,-0.0,1768.689697265625,1.0,283.1499938964844,284.6351318359375,297.0237121582031,298.2720947265625,293.1499938964844,293.1499938964844,283.1499938964844,23985.84375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4898503422737121,1.0,0.0,0.0,2.719254493713379,2.719268560409546,4.933930881634296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.564453125,0.0,656.2808227539062,1895.4371337890625,0.0,476.7510070800781,0.6780071258544922,1.0,0.0,3.0,1.0,0.0
17737380,298.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8240972757339478,0.5336958169937134,0.0606825351715087,298.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8240972757339478,0.5868621468544006,0.0639016330242157,298.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8240972757339478,0.6383079290390015,0.0471975281834602,298.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8240972757339478,0.5407677292823792,0.0639016330242157,298.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8240972757339478,0.4330809116363525,0.3031218349933624,284.9695129394531,284.95001220703125,294.8782653808594,294.0433959960937,294.8964538574219,298.55767822265625,284.9704284667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465957164764404,0.6431442499160767,0.0034514309372752,0.4899706244468689,0.8535845279693604,0.8535845279693604,0.0,8.114424705505371,391.0,16915.140625,-0.0,1768.68994140625,1.0,283.1499938964844,284.644775390625,297.0424194335937,298.29351806640625,293.1499938964844,293.1499938964844,283.1499938964844,22534.833984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4898360669612884,1.0,0.0,0.0,2.704824686050415,2.704838275909424,4.88170542212174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.00634765625,0.0,639.250732421875,1895.4371337890625,0.0,476.70989990234375,0.6725515723228455,1.0,0.0,3.0,1.0,0.0
17737440,298.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8240972757339478,0.5336958169937134,0.0606825351715087,298.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8240972757339478,0.5868621468544006,0.0639016330242157,298.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8240972757339478,0.6383079290390015,0.0471975281834602,298.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8240972757339478,0.5407677292823792,0.0639016330242157,298.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8240972757339478,0.4330809116363525,0.3031218349933624,284.9695129394531,284.95001220703125,294.8782653808594,294.0433959960937,294.8964538574219,298.55767822265625,284.9704284667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465957164764404,0.6431442499160767,0.0034514309372752,0.4899706244468689,0.8535845279693604,0.8535845279693604,0.0,8.114424705505371,391.0,16915.140625,-0.0,1768.68994140625,1.0,283.1499938964844,284.644775390625,297.0424194335937,298.29351806640625,293.1499938964844,293.1499938964844,283.1499938964844,22534.833984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4898360669612884,1.0,0.0,0.0,2.704824686050415,2.704838275909424,4.88170542212174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.00634765625,0.0,639.250732421875,1895.4371337890625,0.0,476.70989990234375,0.6725515723228455,1.0,0.0,3.0,1.0,0.0
17737500,298.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8240973353385925,0.5420210957527161,0.0606825537979602,298.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8240973353385925,0.5958406329154968,0.0639016553759574,298.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8240973353385925,0.6481344699859619,0.0471975430846214,298.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8240973353385925,0.5490765571594238,0.0639016553759574,298.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8240973353385925,0.4395447373390198,0.3031219244003296,284.9728698730469,284.95001220703125,294.886962890625,294.0488586425781,294.9049987792969,298.5578918457031,284.9743347167969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465958952903748,0.6431444883346558,0.0034514323342591,0.4899099171161651,0.8629500269889832,0.8629500269889832,0.0,8.113736152648926,391.0,16912.994140625,-0.0,1768.6905517578125,1.0,283.1499938964844,284.65057373046875,297.04962158203125,298.3014221191406,293.1499938964844,293.1499938964844,283.1499938964844,21744.853515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4900292754173279,1.0,0.0,0.0,2.693164825439453,2.693178176879883,4.839708367398998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.93994140625,0.0,627.7283935546875,1895.4371337890625,0.0,477.26666259765625,0.6714992523193359,1.0,0.0,3.0,1.0,0.0
17737560,298.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8240973949432373,0.5503541231155396,0.0606825910508632,298.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8240973949432373,0.604831337928772,0.0639016926288604,298.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8240973949432373,0.6579626202583313,0.0471975691616535,298.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8240973949432373,0.5573906898498535,0.0639016926288604,298.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8240973949432373,0.4460103511810303,0.3031221032142639,284.97540283203125,284.95001220703125,294.8962707519531,294.05474853515625,294.9141540527344,298.5581359863281,284.97576904296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465962529182434,0.6431448459625244,0.0034514348953962,0.4898078739643097,0.8728086352348328,0.8728086352348328,0.0,8.112580299377441,410.0,16934.810546875,-0.0,1768.6915283203125,1.0,283.1499938964844,284.6500244140625,297.0564880371094,298.31005859375,293.1499938964844,293.1499938964844,283.1499938964844,21229.412109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902640879154205,1.0,0.0,0.0,2.698935508728028,2.698948860168457,4.860470994572097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.7216796875,0.0,628.4044189453125,1895.4371337890625,0.0,477.9441528320313,0.66914963722229,1.0,0.0,3.0,1.0,0.0
17737620,298.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8240976333618164,0.5670422911643982,0.0606826990842819,298.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8240976333618164,0.6228499412536621,0.0639018043875694,298.70269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8240976333618164,0.6776230335235596,0.0471976548433303,298.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8240976333618164,0.5740334391593933,0.0639018043875694,298.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8240976333618164,0.4589458405971527,0.3031226396560669,284.97955322265625,284.95001220703125,294.91668701171875,294.0677795410156,294.93426513671875,298.558837890625,284.97979736328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465973854064941,0.6431459784507751,0.0034514425788074,0.4894784390926361,0.8940525650978088,0.8940525650978088,0.0,8.10884952545166,410.0,16957.802734375,-0.0,1768.6947021484375,1.0,283.1499938964844,284.65362548828125,297.069091796875,298.32440185546875,293.1499938964844,293.1499938964844,283.1499938964844,20048.841796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905252158641815,1.0,0.0,0.0,2.696306705474853,2.696319818496704,4.851007133765961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.25390625,0.0,620.273193359375,1895.4371337890625,0.0,478.6986999511719,0.6666238903999329,1.0,0.0,3.0,1.0,0.0
17737680,298.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8240976333618164,0.5670422911643982,0.0606826990842819,298.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8240976333618164,0.6228499412536621,0.0639018043875694,298.70269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8240976333618164,0.6776230335235596,0.0471976548433303,298.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8240976333618164,0.5740334391593933,0.0639018043875694,298.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8240976333618164,0.4589458405971527,0.3031226396560669,284.97955322265625,284.95001220703125,294.91668701171875,294.0677795410156,294.93426513671875,298.558837890625,284.97979736328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465973854064941,0.6431459784507751,0.0034514425788074,0.4894784390926361,0.8940525650978088,0.8940525650978088,0.0,8.10884952545166,410.0,16957.802734375,-0.0,1768.6947021484375,1.0,283.1499938964844,284.65362548828125,297.069091796875,298.32440185546875,293.1499938964844,293.1499938964844,283.1499938964844,20048.841796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905252158641815,1.0,0.0,0.0,2.696306705474853,2.696319818496704,4.851007133765961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.25390625,0.0,620.273193359375,1895.4371337890625,0.0,478.6986999511719,0.6666238903999329,1.0,0.0,3.0,1.0,0.0
17737740,298.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8240979313850403,0.583762526512146,0.060682862997055,298.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8240979313850403,0.6409229040145874,0.0639019757509231,298.70269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8240979313850403,0.6972907781600952,0.0471977852284908,298.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8240979313850403,0.5906972289085388,0.0639019757509231,298.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8240979313850403,0.4718881547451019,0.3031234741210937,284.9833679199219,284.95001220703125,294.939453125,294.0824584960937,294.9566955566406,298.5597229003906,284.983642578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465991139411926,0.6431476473808289,0.0034514546860009,0.4889772236347198,0.9176970720291138,0.9176970720291138,0.0,8.103174209594727,410.0,16982.97265625,-0.0,1768.699462890625,1.0,283.1499938964844,284.6570129394531,297.08270263671875,298.3392639160156,293.1499938964844,293.1499938964844,283.1499938964844,18952.125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905413389205932,1.0,0.0,0.0,2.6941585540771484,2.694171667098999,4.8432809762744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.00048828125,0.0,612.911376953125,1895.4371337890625,0.0,478.7453918457031,0.6703159809112549,1.0,0.0,3.0,1.0,0.0
17737800,298.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8240979313850403,0.583762526512146,0.060682862997055,298.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8240979313850403,0.6409229040145874,0.0639019757509231,298.70269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8240979313850403,0.6972907781600952,0.0471977852284908,298.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8240979313850403,0.5906972289085388,0.0639019757509231,298.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8240979313850403,0.4718881547451019,0.3031234741210937,284.9833679199219,284.95001220703125,294.939453125,294.0824584960937,294.9566955566406,298.5597229003906,284.983642578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465991139411926,0.6431476473808289,0.0034514546860009,0.4889772236347198,0.9176970720291138,0.9176970720291138,0.0,8.103174209594727,410.0,16982.97265625,-0.0,1768.699462890625,1.0,283.1499938964844,284.6570129394531,297.08270263671875,298.3392639160156,293.1499938964844,293.1499938964844,283.1499938964844,18952.125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905413389205932,1.0,0.0,0.0,2.6941585540771484,2.694171667098999,4.8432809762744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.00048828125,0.0,612.911376953125,1895.4371337890625,0.0,478.7453918457031,0.6703159809112549,1.0,0.0,3.0,1.0,0.0
17737860,298.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8240983486175537,0.6005051732063293,0.060683075338602,298.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8240983486175537,0.6590471267700195,0.063902199268341,298.70269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8240983486175537,0.7169583439826965,0.0471979491412639,298.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8240983486175537,0.6073753237724304,0.063902199268341,298.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8240983486175537,0.4848301410675049,0.3031245172023773,284.9740295410156,284.95001220703125,294.9643859863281,294.0986633300781,294.9813537597656,298.56072998046875,284.9716796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466013193130493,0.6431498527526855,0.0034514698199927,0.4883379936218261,0.931015133857727,0.931015133857727,0.0,8.095941543579102,410.0,17052.033203125,-0.0,1768.7054443359375,1.0,283.1499938964844,284.635498046875,297.1004943847656,298.3612670898437,293.1499938964844,293.1499938964844,283.1499938964844,19064.0546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4909330010414123,1.0,0.0,0.0,2.74600887298584,2.7460224628448486,5.031497494201176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.32177734375,0.0,645.4684448242188,1895.4371337890625,0.0,479.8795166015625,0.6825066804885864,1.0,0.0,3.0,1.0,0.0
