time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737920,298.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8240983486175537,0.6005051732063293,0.060683075338602,298.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8240983486175537,0.6590471267700195,0.063902199268341,298.70269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8240983486175537,0.7169583439826965,0.0471979491412639,298.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8240983486175537,0.6073753237724304,0.063902199268341,298.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8240983486175537,0.4848301410675049,0.3031245172023773,284.9740295410156,284.95001220703125,294.9643859863281,294.0986633300781,294.9813537597656,298.56072998046875,284.9716796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466013193130493,0.6431498527526855,0.0034514698199927,0.4883379936218261,0.931015133857727,0.931015133857727,0.0,8.095941543579102,410.0,17052.033203125,-0.0,1768.7054443359375,1.0,283.1499938964844,284.635498046875,297.1004943847656,298.3612670898437,293.1499938964844,293.1499938964844,283.1499938964844,19064.0546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4909330010414123,1.0,0.0,0.0,2.74600887298584,2.7460224628448486,5.031497494201176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.32177734375,0.0,645.4684448242188,1895.4371337890625,0.0,479.8795166015625,0.6825066804885864,1.0,0.0,3.0,1.0,0.0
17737980,298.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8240988850593567,0.61725914478302,0.0606833174824714,298.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8240988850593567,0.6772173643112183,0.0639024525880813,298.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8240988850593567,0.7366164326667786,0.0471981354057788,298.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8240988850593567,0.624058723449707,0.0639024525880813,298.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8240988850593567,0.4977615177631378,0.3031257390975952,284.9574890136719,284.95001220703125,294.991455078125,294.1163330078125,295.0080871582031,298.561767578125,284.9547119140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466038227081299,0.6431523561477661,0.003451487282291,0.4876039922237396,0.9301329851150512,0.9301329851150512,0.0,8.087642669677734,410.0,17117.13671875,-0.0,1768.71240234375,1.0,283.1499938964844,284.6092529296875,297.1190795898437,298.38397216796875,293.1499938964844,293.1499938964844,283.1499938964844,19876.416015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915346205234527,1.0,0.0,0.0,2.8061535358428955,2.8061673641204834,5.254316306491091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.0595703125,0.0,688.633056640625,1895.4371337890625,0.0,481.6271362304688,0.6973813772201538,1.0,0.0,3.0,1.0,0.0
17738040,298.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8240988850593567,0.61725914478302,0.0606833174824714,298.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8240988850593567,0.6772173643112183,0.0639024525880813,298.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8240988850593567,0.7366164326667786,0.0471981354057788,298.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8240988850593567,0.624058723449707,0.0639024525880813,298.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8240988850593567,0.4977615177631378,0.3031257390975952,284.9574890136719,284.95001220703125,294.991455078125,294.1163330078125,295.0080871582031,298.561767578125,284.9547119140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466038227081299,0.6431523561477661,0.003451487282291,0.4876039922237396,0.9301329851150512,0.9301329851150512,0.0,8.087642669677734,410.0,17117.13671875,-0.0,1768.71240234375,1.0,283.1499938964844,284.6092529296875,297.1190795898437,298.38397216796875,293.1499938964844,293.1499938964844,283.1499938964844,19876.416015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915346205234527,1.0,0.0,0.0,2.8061535358428955,2.8061673641204834,5.254316306491091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.0595703125,0.0,688.633056640625,1895.4371337890625,0.0,481.6271362304688,0.6973813772201538,1.0,0.0,3.0,1.0,0.0
17738100,298.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8240991234779358,0.6256418824195862,0.0606834441423416,298.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8240991234779358,0.6863209009170532,0.0639025866985321,298.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8240991234779358,0.7464429140090942,0.0471982359886169,298.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8240991234779358,0.6324031352996826,0.0639025866985321,298.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8240991234779358,0.5042237639427185,0.3031263649463653,284.9491271972656,284.95001220703125,295.0057678222656,294.12567138671875,295.0222473144531,298.5622863769531,284.9457702636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466051340103149,0.6431536674499512,0.0034514963626861,0.4872157573699951,0.9254530668258668,0.9254530668258668,0.0,8.083255767822266,410.0,17158.421875,-0.0,1768.7159423828125,1.0,283.1499938964844,284.5943298339844,297.1286315917969,298.3959350585937,293.1499938964844,293.1499938964844,283.1499938964844,20558.95703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918430745601654,1.0,0.0,0.0,2.84277868270874,2.8427929878234863,5.392366801970638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.16064453125,0.0,716.8843383789062,1895.4371337890625,0.0,482.525634765625,0.70384281873703,1.0,0.0,3.0,1.0,0.0
17738160,298.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8240993618965149,0.634030282497406,0.0606835708022117,298.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8240993618965149,0.6954383254051208,0.0639027208089828,298.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8240993618965149,0.7562688589096069,0.0471983328461647,298.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8240993618965149,0.640750527381897,0.0639027208089828,298.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8240993618965149,0.510684609413147,0.3031270205974579,284.9417419433594,284.95001220703125,295.0205383300781,294.1353454589844,295.0368347167969,298.5628356933594,284.9395446777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466065049171448,0.6431549787521362,0.0034515056759119,0.4868276715278625,0.918655514717102,0.918655514717102,0.0,8.078871726989746,410.0,17176.033203125,-0.0,1768.7196044921875,1.0,283.1499938964844,284.5862731933594,297.1378479003906,298.4062194824219,293.1499938964844,293.1499938964844,283.1499938964844,21092.396484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4920698702335357,1.0,0.0,0.0,2.860097169876098,2.860111713409424,5.458268788061105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.255859375,0.0,731.7208251953125,1895.4371337890625,0.0,483.18743896484375,0.7112918496131897,1.0,0.0,3.0,1.0,0.0
17738220,298.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8240998983383179,0.6508283615112305,0.0606838203966617,298.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8240998983383179,0.7137196063995361,0.0639029890298843,298.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8240998983383179,0.7759237289428711,0.0471985265612602,298.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8240998983383179,0.6574578285217285,0.0639029890298843,298.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8240998983383179,0.5236068964004517,0.3031282424926758,284.9301147460937,284.95001220703125,295.051513671875,294.1556396484375,295.0675048828125,298.56402587890625,284.9288635253906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466090679168701,0.6431575417518616,0.0034515236038714,0.4860693216323852,0.9009220600128174,0.9009220600128174,0.0,8.070310592651367,410.0,17227.513671875,-0.0,1768.7266845703125,1.0,283.1499938964844,284.5699462890625,297.15728759765625,298.42840576171875,293.1499938964844,293.1499938964844,283.1499938964844,22536.2890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924157261848449,1.0,0.0,0.0,2.900498867034912,2.9005138874053955,5.613564439954644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.06982421875,0.0,768.1866455078125,1895.4371337890625,0.0,484.1983642578125,0.7223768830299377,1.0,0.0,3.0,1.0,0.0
17738280,298.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8240998983383179,0.6508283615112305,0.0606838203966617,298.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8240998983383179,0.7137196063995361,0.0639029890298843,298.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8240998983383179,0.7759237289428711,0.0471985265612602,298.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8240998983383179,0.6574578285217285,0.0639029890298843,298.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8240998983383179,0.5236068964004517,0.3031282424926758,284.9301147460937,284.95001220703125,295.051513671875,294.1556396484375,295.0675048828125,298.56402587890625,284.9288635253906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466090679168701,0.6431575417518616,0.0034515236038714,0.4860693216323852,0.9009220600128174,0.9009220600128174,0.0,8.070310592651367,410.0,17227.513671875,-0.0,1768.7266845703125,1.0,283.1499938964844,284.5699462890625,297.15728759765625,298.42840576171875,293.1499938964844,293.1499938964844,283.1499938964844,22536.2890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924157261848449,1.0,0.0,0.0,2.900498867034912,2.9005138874053955,5.613564439954644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.06982421875,0.0,768.1866455078125,1895.4371337890625,0.0,484.1983642578125,0.7223768830299377,1.0,0.0,3.0,1.0,0.0
17738340,298.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8241004347801208,0.6676631569862366,0.0606840886175632,298.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8241004347801208,0.732079029083252,0.063903272151947,298.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8241004347801208,0.7955891489982605,0.0471987351775169,298.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8241004347801208,0.674188494682312,0.063903272151947,298.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8241004347801208,0.5365370512008667,0.3031295835971832,284.9241638183594,284.95001220703125,295.0842590332031,294.1771545410156,295.09991455078125,298.5653991699219,284.9239807128906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466118693351746,0.643160343170166,0.0034515431616455,0.4852515757083893,0.8812314867973328,0.8812314867973328,0.0,8.061086654663086,410.0,17272.978515625,-0.0,1768.734375,1.0,283.1499938964844,284.5615539550781,297.1778564453125,298.4512023925781,293.1499938964844,293.1499938964844,283.1499938964844,24044.6953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4925641119480133,1.0,0.0,0.0,2.924354314804077,2.924370050430298,5.706283445761073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.78955078125,0.0,794.108154296875,1895.4371337890625,0.0,484.6327209472656,0.7238138914108276,1.0,0.0,3.0,1.0,0.0
17738400,298.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8241004347801208,0.6676631569862366,0.0606840886175632,298.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8241004347801208,0.732079029083252,0.063903272151947,298.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8241004347801208,0.7955891489982605,0.0471987351775169,298.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8241004347801208,0.674188494682312,0.063903272151947,298.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8241004347801208,0.5365370512008667,0.3031295835971832,284.9241638183594,284.95001220703125,295.0842590332031,294.1771545410156,295.09991455078125,298.5653991699219,284.9239807128906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466118693351746,0.643160343170166,0.0034515431616455,0.4852515757083893,0.8812314867973328,0.8812314867973328,0.0,8.061086654663086,410.0,17272.978515625,-0.0,1768.734375,1.0,283.1499938964844,284.5615539550781,297.1778564453125,298.4512023925781,293.1499938964844,293.1499938964844,283.1499938964844,24044.6953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4925641119480133,1.0,0.0,0.0,2.924354314804077,2.924370050430298,5.706283445761073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.78955078125,0.0,794.108154296875,1895.4371337890625,0.0,484.6327209472656,0.7238138914108276,1.0,0.0,3.0,1.0,0.0
17738460,298.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8241011500358582,0.6845503449440002,0.0606844574213027,298.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8241011500358582,0.7505357265472412,0.0639036521315574,298.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8241011500358582,0.8152788877487183,0.0471990220248699,298.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8241011500358582,0.6909548044204712,0.0639036521315574,298.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8241011500358582,0.5494893193244934,0.3031314313411712,284.93438720703125,284.95001220703125,295.1186828613281,294.1997985839844,295.134033203125,298.5671081542969,284.9372253417969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466156840324402,0.6431641578674316,0.0034515694715082,0.4841363131999969,0.8735345005989075,0.8735345005989075,0.0,8.0485200881958,410.0,17286.12890625,-0.0,1768.744873046875,1.0,283.1499938964844,284.5800170898437,297.197998046875,298.4710388183594,293.1499938964844,293.1499938964844,283.1499938964844,24070.369140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921713471412658,1.0,0.0,0.0,2.8870928287506104,2.887108325958252,5.561793727792974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.58056640625,0.0,767.8933715820312,1895.4371337890625,0.0,483.4837646484375,0.7151719331741333,1.0,0.0,3.0,1.0,0.0
17738520,298.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8241011500358582,0.6845503449440002,0.0606844574213027,298.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8241011500358582,0.7505357265472412,0.0639036521315574,298.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8241011500358582,0.8152788877487183,0.0471990220248699,298.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8241011500358582,0.6909548044204712,0.0639036521315574,298.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8241011500358582,0.5494893193244934,0.3031314313411712,284.93438720703125,284.95001220703125,295.1186828613281,294.1997985839844,295.134033203125,298.5671081542969,284.9372253417969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466156840324402,0.6431641578674316,0.0034515694715082,0.4841363131999969,0.8735345005989075,0.8735345005989075,0.0,8.0485200881958,410.0,17286.12890625,-0.0,1768.744873046875,1.0,283.1499938964844,284.5800170898437,297.197998046875,298.4710388183594,293.1499938964844,293.1499938964844,283.1499938964844,24070.369140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921713471412658,1.0,0.0,0.0,2.8870928287506104,2.887108325958252,5.561793727792974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.58056640625,0.0,767.8933715820312,1895.4371337890625,0.0,483.4837646484375,0.7151719331741333,1.0,0.0,3.0,1.0,0.0
17738580,298.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8241021633148193,0.7015068531036377,0.060684934258461,298.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8241021633148193,0.7691025733947754,0.063904158771038,298.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8241021633148193,0.8350071907043457,0.0471993945538997,298.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8241021633148193,0.7077712416648865,0.063904158771038,298.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8241021633148193,0.5624794960021973,0.3031338155269623,284.9520263671875,284.95001220703125,295.1546936035156,294.22344970703125,295.16973876953125,298.5692443847656,284.9548645019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466206908226013,0.6431690454483032,0.0034516039304435,0.4826810956001282,0.8812764883041382,0.8812764883041382,0.0,8.032143592834473,410.0,17313.025390625,-0.0,1768.758544921875,1.0,283.1499938964844,284.6012268066406,297.2212219238281,298.4950561523437,293.1499938964844,293.1499938964844,283.1499938964844,23065.05078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916667640209198,1.0,0.0,0.0,2.8496460914611816,2.849660873413086,5.418451678451675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.263671875,0.0,736.1506958007812,1895.4371337890625,0.0,482.0118103027344,0.7053039073944092,1.0,0.0,3.0,1.0,0.0
17738640,298.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8241021633148193,0.7015068531036377,0.060684934258461,298.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8241021633148193,0.7691025733947754,0.063904158771038,298.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8241021633148193,0.8350071907043457,0.0471993945538997,298.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8241021633148193,0.7077712416648865,0.063904158771038,298.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8241021633148193,0.5624794960021973,0.3031338155269623,284.9520263671875,284.95001220703125,295.1546936035156,294.22344970703125,295.16973876953125,298.5692443847656,284.9548645019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466206908226013,0.6431690454483032,0.0034516039304435,0.4826810956001282,0.8812764883041382,0.8812764883041382,0.0,8.032143592834473,410.0,17313.025390625,-0.0,1768.758544921875,1.0,283.1499938964844,284.6012268066406,297.2212219238281,298.4950561523437,293.1499938964844,293.1499938964844,283.1499938964844,23065.05078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916667640209198,1.0,0.0,0.0,2.8496460914611816,2.849660873413086,5.418451678451675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.263671875,0.0,736.1506958007812,1895.4371337890625,0.0,482.0118103027344,0.7053039073944092,1.0,0.0,3.0,1.0,0.0
17738700,298.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.8241026401519775,0.7100082039833069,0.0606851913034915,298.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.8241026401519775,0.778423547744751,0.0639044269919395,298.70367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.8241026401519775,0.8448842167854309,0.0471995957195758,298.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.8241026401519775,0.7161968946456909,0.0639044269919395,298.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.8241026401519775,0.5689878463745117,0.3031350970268249,284.9604187011719,284.95001220703125,295.1732482910156,294.23565673828125,295.1881408691406,298.5704650878906,284.9637451171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466233730316162,0.6431717276573181,0.003451622556895,0.4818911850452423,0.889164388179779,0.889164388179779,0.0,8.02326488494873,410.0,17319.953125,-0.0,1768.7659912109375,1.0,283.1499938964844,284.6130065917969,297.233642578125,298.5077514648437,293.1499938964844,293.1499938964844,283.1499938964844,22286.953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914763271808624,1.0,0.0,0.0,2.827185869216919,2.827200412750244,5.333374133442703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.65087890625,0.0,716.470458984375,1895.4371337890625,0.0,481.4574890136719,0.7019461393356323,1.0,0.0,3.0,1.0,0.0
17738760,298.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.8241032361984253,0.7185240387916565,0.0606854632496833,298.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.8241032361984253,0.7877692580223083,0.0639047175645828,298.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.8241032361984253,0.854769229888916,0.0471998043358325,298.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.8241032361984253,0.7246337532997131,0.0639047175645828,298.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.8241032361984253,0.5755044221878052,0.3031364381313324,284.9676818847656,284.95001220703125,295.1921691894531,294.2480773925781,295.2069091796875,298.5717163085937,284.9698791503906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466261744499207,0.6431745290756226,0.003451642114669,0.4810666143894195,0.899048924446106,0.899048924446106,0.0,8.014004707336426,410.0,17350.611328125,-0.0,1768.773681640625,1.0,283.1499938964844,284.6178283691406,297.2469177246094,298.5227355957031,293.1499938964844,293.1499938964844,283.1499938964844,21717.9296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914081394672394,1.0,0.0,0.0,2.824301242828369,2.8243155479431152,5.32249600837531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.099609375,0.0,711.248291015625,1895.4371337890625,0.0,481.2591552734375,0.6976726055145264,1.0,0.0,3.0,1.0,0.0
17738820,298.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.824104368686676,0.7355915307998657,0.0606860294938087,298.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.824104368686676,0.8065260648727417,0.0639053061604499,298.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.824104368686676,0.8745580911636353,0.0472002439200878,298.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.824104368686676,0.7415358424186707,0.0639053061604499,298.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.824104368686676,0.5885573029518127,0.3031392693519592,284.9799194335937,284.95001220703125,295.23101806640625,294.2735900878906,295.24542236328125,298.57440185546875,284.9814758300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466320753097534,0.6431803703308105,0.0034516828600317,0.4793341159820556,0.9236074090003968,0.9236074090003968,0.0,7.994572639465332,410.0,17394.576171875,-0.0,1768.789794921875,1.0,283.1499938964844,284.629638671875,297.2736511230469,298.5522766113281,293.1499938964844,293.1499938964844,283.1499938964844,20360.318359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914162456989288,1.0,0.0,0.0,2.8095269203186035,2.8095409870147705,5.266956009108981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.40380859375,0.0,693.6310424804688,1895.4371337890625,0.0,481.2827758789063,0.6983412504196167,1.0,0.0,3.0,1.0,0.0
17738880,298.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.824104368686676,0.7355915307998657,0.0606860294938087,298.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.824104368686676,0.8065260648727417,0.0639053061604499,298.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.824104368686676,0.8745580911636353,0.0472002439200878,298.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.824104368686676,0.7415358424186707,0.0639053061604499,298.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.824104368686676,0.5885573029518127,0.3031392693519592,284.9799194335937,284.95001220703125,295.23101806640625,294.2735900878906,295.24542236328125,298.57440185546875,284.9814758300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466320753097534,0.6431803703308105,0.0034516828600317,0.4793341159820556,0.9236074090003968,0.9236074090003968,0.0,7.994572639465332,410.0,17394.576171875,-0.0,1768.789794921875,1.0,283.1499938964844,284.629638671875,297.2736511230469,298.5522766113281,293.1499938964844,293.1499938964844,283.1499938964844,20360.318359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914162456989288,1.0,0.0,0.0,2.8095269203186035,2.8095409870147705,5.266956009108981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.40380859375,0.0,693.6310424804688,1895.4371337890625,0.0,481.2827758789063,0.6983412504196167,1.0,0.0,3.0,1.0,0.0
17738940,298.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8241055607795715,0.752691924571991,0.0606866143643856,298.6006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8241055607795715,0.8253588080406189,0.0639059245586395,298.7061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8241055607795715,0.8943607807159424,0.0472007021307945,298.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8241055607795715,0.758465588092804,0.0639059245586395,298.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8241055607795715,0.6016248464584351,0.3031422197818756,284.97637939453125,284.95001220703125,295.2710876464844,294.29986572265625,295.28521728515625,298.5771179199219,284.9749450683594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466382145881653,0.6431864500045776,0.0034517252352088,0.4775325953960418,0.9406747221946716,0.9406747221946716,0.0,7.974403381347656,410.0,17481.958984375,-0.0,1768.8065185546875,1.0,283.1499938964844,284.61358642578125,297.3028564453125,298.5875244140625,293.1499938964844,293.1499938964844,283.1499938964844,20271.2890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4920773208141327,1.0,0.0,0.0,2.85683012008667,2.856844663619995,5.445806436910061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.8671875,0.0,724.6895751953125,1895.4371337890625,0.0,483.2091369628906,0.7092995047569275,1.0,0.0,3.0,1.0,0.0
17739000,298.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8241055607795715,0.752691924571991,0.0606866143643856,298.6006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8241055607795715,0.8253588080406189,0.0639059245586395,298.7061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8241055607795715,0.8943607807159424,0.0472007021307945,298.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8241055607795715,0.758465588092804,0.0639059245586395,298.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8241055607795715,0.6016248464584351,0.3031422197818756,284.97637939453125,284.95001220703125,295.2710876464844,294.29986572265625,295.28521728515625,298.5771179199219,284.9749450683594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466382145881653,0.6431864500045776,0.0034517252352088,0.4775325953960418,0.9406747221946716,0.9406747221946716,0.0,7.974403381347656,410.0,17481.958984375,-0.0,1768.8065185546875,1.0,283.1499938964844,284.61358642578125,297.3028564453125,298.5875244140625,293.1499938964844,293.1499938964844,283.1499938964844,20271.2890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4920773208141327,1.0,0.0,0.0,2.85683012008667,2.856844663619995,5.445806436910061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.8671875,0.0,724.6895751953125,1895.4371337890625,0.0,483.2091369628906,0.7092995047569275,1.0,0.0,3.0,1.0,0.0
17739060,298.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.824106752872467,0.769805908203125,0.060687206685543,298.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.824106752872467,0.8442481160163879,0.0639065504074096,298.7070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.824106752872467,0.91416335105896,0.0472011603415012,298.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.824106752872467,0.7754092216491699,0.0639065504074096,298.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.824106752872467,0.6146916151046753,0.3031451404094696,284.9635009765625,284.95001220703125,295.31231689453125,294.3268737792969,295.3261413574219,298.5797119140625,284.9612121582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466443538665771,0.6431925892829895,0.0034517680760473,0.4757157564163208,0.9452155232429504,0.9452155232429504,0.0,7.954100608825684,410.0,17566.9765625,0.0,1768.823486328125,1.0,283.1499938964844,284.5898132324219,297.3312683105469,298.6218566894531,293.1499938964844,293.1499938964844,283.1499938964844,20917.078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.493023008108139,1.0,0.0,0.0,2.9185895919799805,2.918604612350464,5.683808126377698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.52392578125,0.0,771.2758178710938,1895.4371337890625,0.0,485.9786987304688,0.7243272066116333,1.0,0.0,3.0,1.0,0.0
17739120,298.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.824106752872467,0.769805908203125,0.060687206685543,298.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.824106752872467,0.8442481160163879,0.0639065504074096,298.7070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.824106752872467,0.91416335105896,0.0472011603415012,298.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.824106752872467,0.7754092216491699,0.0639065504074096,298.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.824106752872467,0.6146916151046753,0.3031451404094696,284.9635009765625,284.95001220703125,295.31231689453125,294.3268737792969,295.3261413574219,298.5797119140625,284.9612121582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466443538665771,0.6431925892829895,0.0034517680760473,0.4757157564163208,0.9452155232429504,0.9452155232429504,0.0,7.954100608825684,410.0,17566.9765625,0.0,1768.823486328125,1.0,283.1499938964844,284.5898132324219,297.3312683105469,298.6218566894531,293.1499938964844,293.1499938964844,283.1499938964844,20917.078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.493023008108139,1.0,0.0,0.0,2.9185895919799805,2.918604612350464,5.683808126377698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.52392578125,0.0,771.2758178710938,1895.4371337890625,0.0,485.9786987304688,0.7243272066116333,1.0,0.0,3.0,1.0,0.0
17739180,298.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8241078853607178,0.7869415283203125,0.060687780380249,298.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8241078853607178,0.863187313079834,0.063907153904438,298.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8241078853607178,0.933966338634491,0.047201607376337,298.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8241078853607178,0.7923668026924133,0.063907153904438,298.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8241078853607178,0.6277557015419006,0.3031480312347412,284.94921875,284.95001220703125,295.3545837402344,294.3544921875,295.3681030273437,298.5821838378906,284.9470520019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466503739356995,0.643198549747467,0.0034518097527325,0.4739361703395843,0.939427137374878,0.939427137374878,0.0,7.934251308441162,410.0,17647.025390625,0.0,1768.83984375,1.0,283.1499938964844,284.5664367675781,297.3587341308594,298.6545104980469,293.1499938964844,293.1499938964844,283.1499938964844,21991.5390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939079582691192,1.0,0.0,0.0,2.9798409938812256,2.9798567295074463,5.924879360463819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.47265625,0.0,822.005615234375,1895.4371337890625,0.0,488.5851745605469,0.7396821975708008,1.0,0.0,3.0,1.0,0.0
17739240,298.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8241078853607178,0.7869415283203125,0.060687780380249,298.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8241078853607178,0.863187313079834,0.063907153904438,298.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8241078853607178,0.933966338634491,0.047201607376337,298.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8241078853607178,0.7923668026924133,0.063907153904438,298.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8241078853607178,0.6277557015419006,0.3031480312347412,284.94921875,284.95001220703125,295.3545837402344,294.3544921875,295.3681030273437,298.5821838378906,284.9470520019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466503739356995,0.643198549747467,0.0034518097527325,0.4739361703395843,0.939427137374878,0.939427137374878,0.0,7.934251308441162,410.0,17647.025390625,0.0,1768.83984375,1.0,283.1499938964844,284.5664367675781,297.3587341308594,298.6545104980469,293.1499938964844,293.1499938964844,283.1499938964844,21991.5390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939079582691192,1.0,0.0,0.0,2.9798409938812256,2.9798567295074463,5.924879360463819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.47265625,0.0,822.005615234375,1895.4371337890625,0.0,488.5851745605469,0.7396821975708008,1.0,0.0,3.0,1.0,0.0
17739300,298.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8241084814071655,0.7955315113067627,0.0606880597770214,298.6127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8241084814071655,0.8726475238800049,0.0639074519276619,298.7082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8241084814071655,0.9438695311546326,0.0472018234431743,298.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8241084814071655,0.800852358341217,0.0639074519276619,298.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8241084814071655,0.6342877745628357,0.3031494319438934,284.9427185058594,284.95001220703125,295.3760986328125,294.3684997558594,295.38946533203125,298.5833435058594,284.9401550292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466532945632935,0.643201470375061,0.0034518300089985,0.4730755686759949,0.9336098432540894,0.9336098432540894,0.0,7.924664497375488,410.0,17694.58203125,0.0,1768.847900390625,1.0,283.1499938964844,284.5538024902344,297.3725280761719,298.6711730957031,293.1499938964844,293.1499938964844,283.1499938964844,22746.923828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4942954182624817,1.0,0.0,0.0,3.0154120922088623,3.015428066253662,6.067177196200646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.611328125,0.0,853.200439453125,1895.4371337890625,0.0,489.73089599609375,0.7459310293197632,1.0,0.0,3.0,1.0,0.0
17739360,298.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8241090178489685,0.8041486740112305,0.0606883317232131,298.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8241090178489685,0.882081151008606,0.0639077350497245,298.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8241090178489685,0.9537746906280518,0.0472020357847213,298.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8241090178489685,0.8093433976173401,0.0639077350497245,298.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8241090178489685,0.6408200860023499,0.3031507730484009,284.9374084472656,284.95001220703125,295.3977966308594,294.3826599121094,295.4110107421875,298.5844116210937,284.9359436035156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466560959815979,0.6432042717933655,0.0034518493339419,0.4722413718700409,0.9264793395996094,0.9264793395996094,0.0,7.915380477905273,410.0,17720.353515625,0.0,1768.8555908203125,1.0,283.1499938964844,284.5477600097656,297.385986328125,298.6861877441406,293.1499938964844,293.1499938964844,283.1499938964844,23310.296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49458709359169,1.0,0.0,0.0,3.031423807144165,3.031440019607544,6.131780878604332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.9052734375,0.0,868.8599243164062,1895.4371337890625,0.0,490.59515380859375,0.7530800104141235,1.0,0.0,3.0,1.0,0.0
17739420,298.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8241100311279297,0.8214715719223022,0.0606888383626937,298.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8241100311279297,0.9009109139442444,0.0639082714915275,298.7093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8241100311279297,0.9735934138298036,0.047202430665493,298.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8241100311279297,0.8263440728187561,0.0639082714915275,298.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8241100311279297,0.6538882255554199,0.3031533062458038,284.9296264648437,284.95001220703125,295.4418334960937,294.4112854003906,295.4547424316406,298.58642578125,284.9289855957031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466614007949829,0.6432095170021057,0.0034518861211836,0.4706698358058929,0.9098327159881592,0.9098327159881592,0.0,7.89791202545166,410.0,17787.1015625,0.0,1768.8699951171875,1.0,283.1499938964844,284.5350341796875,297.4136657714844,298.7177429199219,293.1499938964844,293.1499938964844,283.1499938964844,24749.05859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4950719177722931,1.0,0.0,0.0,3.069828987121582,3.0698459148406982,6.288132681220304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.0234375,0.0,907.6165771484376,1895.4371337890625,0.0,492.03521728515625,0.7636075615882874,1.0,0.0,3.0,1.0,0.0
17739480,298.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8241100311279297,0.8214715719223022,0.0606888383626937,298.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8241100311279297,0.9009109139442444,0.0639082714915275,298.7093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8241100311279297,0.9735934138298036,0.047202430665493,298.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8241100311279297,0.8263440728187561,0.0639082714915275,298.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8241100311279297,0.6538882255554199,0.3031533062458038,284.9296264648437,284.95001220703125,295.4418334960937,294.4112854003906,295.4547424316406,298.58642578125,284.9289855957031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466614007949829,0.6432095170021057,0.0034518861211836,0.4706698358058929,0.9098327159881592,0.9098327159881592,0.0,7.89791202545166,410.0,17787.1015625,0.0,1768.8699951171875,1.0,283.1499938964844,284.5350341796875,297.4136657714844,298.7177429199219,293.1499938964844,293.1499938964844,283.1499938964844,24749.05859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4950719177722931,1.0,0.0,0.0,3.069828987121582,3.0698459148406982,6.288132681220304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.0234375,0.0,907.6165771484376,1895.4371337890625,0.0,492.03521728515625,0.7636075615882874,1.0,0.0,3.0,1.0,0.0
17739540,298.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8241109848022461,0.8389037251472473,0.0606892965734005,298.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8241109848022461,0.919727385044098,0.0639087483286857,298.71014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8241109848022461,0.993428647518158,0.0472027845680713,298.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8241109848022461,0.8433752059936523,0.0639087483286857,298.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8241109848022461,0.6669667363166809,0.3031556010246277,284.92633056640625,284.95001220703125,295.486572265625,294.4403076171875,295.49920654296875,298.58843994140625,284.9264831542969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466661691665649,0.6432142853736877,0.0034519194159656,0.4692490994930267,0.8926265239715576,0.8926265239715576,0.0,7.882143497467041,410.0,17848.974609375,0.0,1768.8831787109375,1.0,283.1499938964844,284.52838134765625,297.4419860839844,298.7495422363281,293.1499938964844,293.1499938964844,283.1499938964844,26184.884765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.495417058467865,1.0,0.0,0.0,3.0945520401000977,3.094569444656372,6.389824420693913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.0380859375,0.0,936.2916259765624,1895.4371337890625,0.0,493.0630798339844,0.7650533318519592,1.0,0.0,3.0,1.0,0.0
17739600,298.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8241109848022461,0.8389037251472473,0.0606892965734005,298.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8241109848022461,0.919727385044098,0.0639087483286857,298.71014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8241109848022461,0.993428647518158,0.0472027845680713,298.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8241109848022461,0.8433752059936523,0.0639087483286857,298.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8241109848022461,0.6669667363166809,0.3031556010246277,284.92633056640625,284.95001220703125,295.486572265625,294.4403076171875,295.49920654296875,298.58843994140625,284.9264831542969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466661691665649,0.6432142853736877,0.0034519194159656,0.4692490994930267,0.8926265239715576,0.8926265239715576,0.0,7.882143497467041,410.0,17848.974609375,0.0,1768.8831787109375,1.0,283.1499938964844,284.52838134765625,297.4419860839844,298.7495422363281,293.1499938964844,293.1499938964844,283.1499938964844,26184.884765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.495417058467865,1.0,0.0,0.0,3.0945520401000977,3.094569444656372,6.389824420693913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.0380859375,0.0,936.2916259765624,1895.4371337890625,0.0,493.0630798339844,0.7650533318519592,1.0,0.0,3.0,1.0,0.0
17739660,298.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.824111819267273,0.856447160243988,0.0606896989047527,298.62164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.824111819267273,0.9385648965835572,0.0639091730117797,298.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.824111819267273,1.0,0.0472030974924564,298.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.824111819267273,0.8604494333267212,0.0639091730117797,298.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.824111819267273,0.6800692081451416,0.3031575977802276,284.9368896484375,284.95001220703125,295.53192138671875,294.4696044921875,295.5442810058594,298.59063720703125,284.9393920898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646670401096344,0.643218457698822,0.0034519485197961,0.4679955542087555,0.8872393369674683,0.8872393369674683,0.0,7.868250370025635,410.0,17880.990234375,0.0,1768.8946533203125,1.0,283.1499938964844,284.5449523925781,297.46942138671875,298.7782897949219,293.1499938964844,293.1499938964844,283.1499938964844,26112.515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4953248500823974,1.0,0.0,0.0,3.061835289001465,3.06185245513916,6.255427820178738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.1171875,0.0,909.9104614257812,1895.4371337890625,0.0,492.7882995605469,0.7572962045669556,1.0,0.0,3.0,1.0,0.0
17739720,298.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.824111819267273,0.856447160243988,0.0606896989047527,298.62164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.824111819267273,0.9385648965835572,0.0639091730117797,298.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.824111819267273,1.0,0.0472030974924564,298.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.824111819267273,0.8604494333267212,0.0639091730117797,298.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.824111819267273,0.6800692081451416,0.3031575977802276,284.9368896484375,284.95001220703125,295.53192138671875,294.4696044921875,295.5442810058594,298.59063720703125,284.9393920898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646670401096344,0.643218457698822,0.0034519485197961,0.4679955542087555,0.8872393369674683,0.8872393369674683,0.0,7.868250370025635,410.0,17880.990234375,0.0,1768.8946533203125,1.0,283.1499938964844,284.5449523925781,297.46942138671875,298.7782897949219,293.1499938964844,293.1499938964844,283.1499938964844,26112.515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4953248500823974,1.0,0.0,0.0,3.061835289001465,3.06185245513916,6.255427820178738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.1171875,0.0,909.9104614257812,1895.4371337890625,0.0,492.7882995605469,0.7572962045669556,1.0,0.0,3.0,1.0,0.0
