time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739780,298.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8241124749183655,0.8741064667701721,0.0606900453567504,298.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8241124749183655,0.9574426412582396,0.063909538090229,298.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8241124749183655,1.0,0.0472033694386482,298.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8241124749183655,0.8775750994682312,0.063909538090229,298.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8241124749183655,0.6932063102722168,0.3031593561172485,284.9533386230469,284.95001220703125,295.5777893066406,294.4991455078125,295.5898742675781,298.59307861328125,284.9560241699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466740369796753,0.6432220935821533,0.0034519736655056,0.4669141173362732,0.8954228162765503,0.8954228162765503,0.0,7.856278419494629,410.0,17923.294921875,0.0,1768.904541015625,1.0,283.1499938964844,284.56402587890625,297.49853515625,298.8094787597656,293.1499938964844,293.1499938964844,283.1499938964844,25121.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951497912406921,1.0,0.0,0.0,3.028003215789795,3.028019666671753,6.117950874795497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.5830078125,0.0,877.4878540039062,1895.4371337890625,0.0,492.26702880859375,0.7483271360397339,1.0,0.0,3.0,1.0,0.0
17739840,298.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8241124749183655,0.8741064667701721,0.0606900453567504,298.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8241124749183655,0.9574426412582396,0.063909538090229,298.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8241124749183655,1.0,0.0472033694386482,298.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8241124749183655,0.8775750994682312,0.063909538090229,298.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8241124749183655,0.6932063102722168,0.3031593561172485,284.9533386230469,284.95001220703125,295.5777893066406,294.4991455078125,295.5898742675781,298.59307861328125,284.9560241699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466740369796753,0.6432220935821533,0.0034519736655056,0.4669141173362732,0.8954228162765503,0.8954228162765503,0.0,7.856278419494629,410.0,17923.294921875,0.0,1768.904541015625,1.0,283.1499938964844,284.56402587890625,297.49853515625,298.8094787597656,293.1499938964844,293.1499938964844,283.1499938964844,25121.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951497912406921,1.0,0.0,0.0,3.028003215789795,3.028019666671753,6.117950874795497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.5830078125,0.0,877.4878540039062,1895.4371337890625,0.0,492.26702880859375,0.7483271360397339,1.0,0.0,3.0,1.0,0.0
17739900,298.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8241128325462341,0.8829792141914368,0.0606901980936527,298.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8241128325462341,0.9668979644775392,0.0639097020030021,298.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8241128325462341,1.0,0.0472034886479377,298.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8241128325462341,0.8861570358276367,0.0639097020030021,298.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8241128325462341,0.6997878551483154,0.3031601011753082,284.9613037109375,284.95001220703125,295.60089111328125,294.51397705078125,295.6128234863281,298.59442138671875,284.9644470214844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466756463050842,0.6432236433029175,0.0034519848413765,0.4664380848407745,0.9033671021461488,0.9033671021461488,0.0,7.851012706756592,410.0,17937.724609375,0.0,1768.908935546875,1.0,283.1499938964844,284.57470703125,297.5134582519531,298.8253173828125,293.1499938964844,293.1499938964844,283.1499938964844,24348.111328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951071441173553,1.0,0.0,0.0,3.007077217102051,3.0070934295654297,6.033682780071103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.78271484375,0.0,856.7891235351562,1895.4371337890625,0.0,492.1400451660156,0.7453826665878296,1.0,0.0,3.0,1.0,0.0
17739960,298.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8241130709648132,0.8918814659118652,0.060690339654684,298.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8241130709648132,0.9763646721839904,0.0639098510146141,298.7138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8241130709648132,1.0,0.0472035966813564,298.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8241130709648132,0.8947516679763794,0.0639098510146141,298.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8241130709648132,0.7063779234886169,0.3031608164310455,284.9682006835937,284.95001220703125,295.6240539550781,294.52880859375,295.6358642578125,298.5957946777344,284.9703063964844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466770768165588,0.6432250738143921,0.0034519948530942,0.4660044312477112,0.9132343530654908,0.9132343530654908,0.0,7.846218109130859,410.0,17973.564453125,0.0,1768.912841796875,1.0,283.1499938964844,284.5789489746094,297.5290222167969,298.84307861328125,293.1499938964844,293.1499938964844,283.1499938964844,23792.234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951678812503814,1.0,0.0,0.0,3.0054752826690674,3.0054914951324463,6.0272560631347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.8408203125,0.0,852.1555786132812,1895.4371337890625,0.0,492.3208618164063,0.7474643588066101,1.0,0.0,3.0,1.0,0.0
17740020,298.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8241135478019714,0.909758448600769,0.0606905743479728,298.6289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8241135478019714,0.9953216910362244,0.0639100968837738,298.7154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8241135478019714,1.0,0.047203779220581,298.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8241135478019714,0.9119675755500792,0.0639100968837738,298.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8241135478019714,0.7195718884468079,0.3031619787216186,284.968505859375,284.95001220703125,295.67059326171875,294.5585632324219,295.6821594238281,298.5986633300781,284.96783447265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466795802116394,0.6432275772094727,0.0034520120825618,0.4652640521526336,0.9264216423034668,0.9264216423034668,0.0,7.838037014007568,410.0,18062.5,0.0,1768.919677734375,1.0,283.1499938964844,284.56793212890625,297.5614929199219,298.8817749023437,293.1499938964844,293.1499938964844,283.1499938964844,23689.703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958211183547973,1.0,0.0,0.0,3.045961618423462,3.04597806930542,6.190734325173253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.92041015625,0.0,882.3899536132812,1895.4371337890625,0.0,494.2692260742188,0.7568759918212891,1.0,0.0,3.0,1.0,0.0
17740080,298.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8241135478019714,0.909758448600769,0.0606905743479728,298.6289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8241135478019714,0.9953216910362244,0.0639100968837738,298.7154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8241135478019714,1.0,0.047203779220581,298.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8241135478019714,0.9119675755500792,0.0639100968837738,298.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8241135478019714,0.7195718884468079,0.3031619787216186,284.968505859375,284.95001220703125,295.67059326171875,294.5585632324219,295.6821594238281,298.5986633300781,284.96783447265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466795802116394,0.6432275772094727,0.0034520120825618,0.4652640521526336,0.9264216423034668,0.9264216423034668,0.0,7.838037014007568,410.0,18062.5,0.0,1768.919677734375,1.0,283.1499938964844,284.56793212890625,297.5614929199219,298.8817749023437,293.1499938964844,293.1499938964844,283.1499938964844,23689.703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958211183547973,1.0,0.0,0.0,3.045961618423462,3.04597806930542,6.190734325173253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.92041015625,0.0,882.3899536132812,1895.4371337890625,0.0,494.2692260742188,0.7568759918212891,1.0,0.0,3.0,1.0,0.0
17740140,298.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8241139650344849,0.9277222156524658,0.0606907606124877,298.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8241139650344849,1.0,0.0639102905988693,298.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8241139650344849,1.0,0.0472039245069026,298.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8241139650344849,0.9292093515396118,0.0639102905988693,298.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8241139650344849,0.7327742576599121,0.303162932395935,284.95977783203125,284.95001220703125,295.71734619140625,294.5882568359375,295.7286682128906,298.6014709472656,284.95819091796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646681547164917,0.6432294845581055,0.0034520255867391,0.4646832942962646,0.930108368396759,0.930108368396759,0.0,7.8316240310668945,410.0,18148.330078125,0.0,1768.9249267578125,1.0,283.1499938964844,284.5491638183594,297.5927734375,298.9192199707031,293.1499938964844,293.1499938964844,283.1499938964844,24324.9375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496779054403305,1.0,0.0,0.0,3.1020185947418213,3.1020357608795166,6.420696649911406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.099609375,0.0,930.4537353515624,1895.4371337890625,0.0,497.1407165527344,0.7705316543579102,1.0,0.0,3.0,1.0,0.0
17740200,298.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8241139650344849,0.9277222156524658,0.0606907606124877,298.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8241139650344849,1.0,0.0639102905988693,298.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8241139650344849,1.0,0.0472039245069026,298.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8241139650344849,0.9292093515396118,0.0639102905988693,298.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8241139650344849,0.7327742576599121,0.303162932395935,284.95977783203125,284.95001220703125,295.71734619140625,294.5882568359375,295.7286682128906,298.6014709472656,284.95819091796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646681547164917,0.6432294845581055,0.0034520255867391,0.4646832942962646,0.930108368396759,0.930108368396759,0.0,7.8316240310668945,410.0,18148.330078125,0.0,1768.9249267578125,1.0,283.1499938964844,284.5491638183594,297.5927734375,298.9192199707031,293.1499938964844,293.1499938964844,283.1499938964844,24324.9375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496779054403305,1.0,0.0,0.0,3.1020185947418213,3.1020357608795166,6.420696649911406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.099609375,0.0,930.4537353515624,1895.4371337890625,0.0,497.1407165527344,0.7705316543579102,1.0,0.0,3.0,1.0,0.0
17740260,298.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.824114203453064,0.9457828998565674,0.0606908984482288,298.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.824114203453064,1.0,0.0639104396104812,298.7182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.824114203453064,1.0,0.0472040325403213,298.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.824114203453064,0.9464778900146484,0.0639104396104812,298.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.824114203453064,0.7459842562675476,0.30316361784935,284.9494323730469,284.95001220703125,295.7641296386719,294.6178894042969,295.7752380371094,298.60430908203125,284.94793701171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466829776763916,0.6432309150695801,0.0034520355984568,0.4642517268657684,0.925911784172058,0.925911784172058,0.0,7.826861381530762,410.0,18229.03515625,0.0,1768.928955078125,1.0,283.1499938964844,284.5304260253906,297.6222839355469,298.9542236328125,293.1499938964844,293.1499938964844,283.1499938964844,25379.08984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976968467235565,1.0,0.0,0.0,3.1578586101531982,3.157876253128052,6.653937134615262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.46533203125,0.0,982.7153930664062,1895.4371337890625,0.0,499.9079895019531,0.7845442891120911,1.0,0.0,3.0,1.0,0.0
17740320,298.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.824114203453064,0.9457828998565674,0.0606908984482288,298.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.824114203453064,1.0,0.0639104396104812,298.7182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.824114203453064,1.0,0.0472040325403213,298.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.824114203453064,0.9464778900146484,0.0639104396104812,298.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.824114203453064,0.7459842562675476,0.30316361784935,284.9494323730469,284.95001220703125,295.7641296386719,294.6178894042969,295.7752380371094,298.60430908203125,284.94793701171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466829776763916,0.6432309150695801,0.0034520355984568,0.4642517268657684,0.925911784172058,0.925911784172058,0.0,7.826861381530762,410.0,18229.03515625,0.0,1768.928955078125,1.0,283.1499938964844,284.5304260253906,297.6222839355469,298.9542236328125,293.1499938964844,293.1499938964844,283.1499938964844,25379.08984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976968467235565,1.0,0.0,0.0,3.1578586101531982,3.157876253128052,6.653937134615262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.46533203125,0.0,982.7153930664062,1895.4371337890625,0.0,499.9079895019531,0.7845442891120911,1.0,0.0,3.0,1.0,0.0
17740380,298.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8241143822669983,0.9639489054679872,0.0606909915804863,298.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8241143822669983,1.0,0.063910536468029,298.71954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8241143822669983,1.0,0.0472041070461273,298.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8241143822669983,0.96377694606781,0.063910536468029,298.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8241143822669983,0.7592062950134277,0.3031640648841858,284.940673828125,284.95001220703125,295.8109130859375,294.6473083496094,295.82177734375,298.607177734375,284.93963623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646683931350708,0.6432319283485413,0.0034520423505455,0.463957667350769,0.916345477104187,0.916345477104187,0.0,7.823616981506348,410.0,18303.26953125,0.0,1768.9315185546875,1.0,283.1499938964844,284.51495361328125,297.6509704589844,298.9876403808594,293.1499938964844,293.1499938964844,283.1499938964844,26658.017578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984430074691772,1.0,0.0,0.0,3.205982208251953,3.206000566482544,6.858285814814735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.21875,0.0,1031.6142578125,1895.4371337890625,0.0,502.1694641113281,0.7970126271247864,1.0,0.0,3.0,1.0,0.0
17740440,298.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8241143822669983,0.9639489054679872,0.0606909915804863,298.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8241143822669983,1.0,0.063910536468029,298.71954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8241143822669983,1.0,0.0472041070461273,298.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8241143822669983,0.96377694606781,0.063910536468029,298.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8241143822669983,0.7592062950134277,0.3031640648841858,284.940673828125,284.95001220703125,295.8109130859375,294.6473083496094,295.82177734375,298.607177734375,284.93963623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646683931350708,0.6432319283485413,0.0034520423505455,0.463957667350769,0.916345477104187,0.916345477104187,0.0,7.823616981506348,410.0,18303.26953125,0.0,1768.9315185546875,1.0,283.1499938964844,284.51495361328125,297.6509704589844,298.9876403808594,293.1499938964844,293.1499938964844,283.1499938964844,26658.017578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984430074691772,1.0,0.0,0.0,3.205982208251953,3.206000566482544,6.858285814814735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.21875,0.0,1031.6142578125,1895.4371337890625,0.0,502.1694641113281,0.7970126271247864,1.0,0.0,3.0,1.0,0.0
17740500,298.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8241145014762878,0.973074436187744,0.0606910251080989,298.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8241145014762878,1.0,0.063910573720932,298.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8241145014762878,1.0,0.0472041293978691,298.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8241145014762878,0.972439467906952,0.063910573720932,298.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8241145014762878,0.7658236026763916,0.3031642436981201,284.9372863769531,284.95001220703125,295.8342590332031,294.6619567871094,295.8450012207031,298.6086730957031,284.9359130859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466842889785767,0.6432322263717651,0.0034520446788519,0.463859885931015,0.9103477597236632,0.9103477597236632,0.0,7.822537899017334,410.0,18346.98046875,0.0,1768.9324951171875,1.0,283.1499938964844,284.5066223144531,297.66534423828125,299.0046691894531,293.1499938964844,293.1499938964844,283.1499938964844,27465.6328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498767614364624,1.0,0.0,0.0,3.2339138984680176,3.2339324951171875,6.978308988436766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.21923828125,0.0,1061.0743408203125,1895.4371337890625,0.0,503.1565551757813,0.8015064597129822,1.0,0.0,3.0,1.0,0.0
17740560,298.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8241145014762878,0.9822316765785216,0.0606910437345504,298.63848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8241145014762878,1.0,0.0639105960726738,298.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8241145014762878,1.0,0.0472041442990303,298.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8241145014762878,0.9811120629310608,0.0639105960726738,298.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8241145014762878,0.7724464535713196,0.3031643331050873,284.9350280761719,284.95001220703125,295.8575744628906,294.6764831542969,295.8681945800781,298.61016845703125,284.9346008300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466845273971558,0.6432324647903442,0.0034520463086664,0.4637942314147949,0.9040644764900208,0.9040644764900208,0.0,7.821814060211182,410.0,18371.59375,0.0,1768.93310546875,1.0,283.1499938964844,284.5041809082031,297.6793518066406,299.0202331542969,293.1499938964844,293.1499938964844,283.1499938964844,28018.529296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990180730819702,1.0,0.0,0.0,3.242863655090332,3.242882490158081,7.016986955932225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.5869140625,0.0,1072.5716552734375,1895.4371337890625,0.0,503.9194641113281,0.8070157170295715,1.0,0.0,3.0,1.0,0.0
17740620,298.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8241145610809326,1.0,0.0606910549104213,298.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8241145610809326,1.0,0.0639106035232544,298.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8241145610809326,1.0,0.0472041554749012,298.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8241145610809326,0.9984795451164246,0.0639106035232544,298.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8241145610809326,0.7857100367546082,0.303164392709732,284.9323425292969,284.95001220703125,295.9039611816406,294.7053527832031,295.9143981933594,298.6133117675781,284.9324645996094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466846466064453,0.6432325839996338,0.0034520470071583,0.4637596905231476,0.8911617994308472,0.8911617994308472,0.0,7.821433067321777,410.0,18435.333984375,0.0,1768.933349609375,1.0,283.1499938964844,284.4975280761719,297.7076721191406,299.05242919921875,293.1499938964844,293.1499938964844,283.1499938964844,29375.033203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4994891285896301,1.0,0.0,0.0,3.26961350440979,3.2696328163146973,7.133228336897446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.72265625,0.0,1105.3145751953125,1895.4371337890625,0.0,505.357666015625,0.8087320923805237,1.0,0.0,3.0,1.0,0.0
17740680,298.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8241145610809326,1.0,0.0606910549104213,298.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8241145610809326,1.0,0.0639106035232544,298.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8241145610809326,1.0,0.0472041554749012,298.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8241145610809326,0.9984795451164246,0.0639106035232544,298.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8241145610809326,0.7857100367546082,0.303164392709732,284.9323425292969,284.95001220703125,295.9039611816406,294.7053527832031,295.9143981933594,298.6133117675781,284.9324645996094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466846466064453,0.6432325839996338,0.0034520470071583,0.4637596905231476,0.8911617994308472,0.8911617994308472,0.0,7.821433067321777,410.0,18435.333984375,0.0,1768.933349609375,1.0,283.1499938964844,284.4975280761719,297.7076721191406,299.05242919921875,293.1499938964844,293.1499938964844,283.1499938964844,29375.033203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4994891285896301,1.0,0.0,0.0,3.26961350440979,3.2696328163146973,7.133228336897446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.72265625,0.0,1105.3145751953125,1895.4371337890625,0.0,505.357666015625,0.8087320923805237,1.0,0.0,3.0,1.0,0.0
17740740,298.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8241144418716431,1.0,0.0606910213828086,298.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8241144418716431,1.0,0.0639105662703514,298.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8241144418716431,1.0,0.0472041293978691,298.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8241144418716431,1.0,0.0639105662703514,298.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8241144418716431,0.799008846282959,0.3031642138957977,284.94146728515625,284.95001220703125,295.95001220703125,294.7337646484375,295.9602355957031,298.6168518066406,284.9437255859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466842889785767,0.6432322263717651,0.0034520446788519,0.4638605415821075,0.8880316615104675,0.8880316615104675,0.0,7.822545528411865,410.0,18471.482421875,0.0,1768.932373046875,1.0,283.1499938964844,284.5113525390625,297.734375,299.0809631347656,293.1499938964844,293.1499938964844,283.1499938964844,29235.91796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4995757937431335,1.0,0.0,0.0,3.2415945529937744,3.2416136264801025,7.01149645010446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.91796875,0.0,1079.5482177734375,1895.4371337890625,0.0,505.6227416992188,0.8019789457321167,1.0,0.0,3.0,1.0,0.0
17740800,298.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8241144418716431,1.0,0.0606910213828086,298.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8241144418716431,1.0,0.0639105662703514,298.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8241144418716431,1.0,0.0472041293978691,298.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8241144418716431,1.0,0.0639105662703514,298.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8241144418716431,0.799008846282959,0.3031642138957977,284.94146728515625,284.95001220703125,295.95001220703125,294.7337646484375,295.9602355957031,298.6168518066406,284.9437255859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466842889785767,0.6432322263717651,0.0034520446788519,0.4638605415821075,0.8880316615104675,0.8880316615104675,0.0,7.822545528411865,410.0,18471.482421875,0.0,1768.932373046875,1.0,283.1499938964844,284.5113525390625,297.734375,299.0809631347656,293.1499938964844,293.1499938964844,283.1499938964844,29235.91796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4995757937431335,1.0,0.0,0.0,3.2415945529937744,3.2416136264801025,7.01149645010446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.91796875,0.0,1079.5482177734375,1895.4371337890625,0.0,505.6227416992188,0.8019789457321167,1.0,0.0,3.0,1.0,0.0
17740860,298.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8241143226623535,1.0,0.0606909580528736,298.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8241143226623535,1.0,0.063910499215126,298.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8241143226623535,1.0,0.0472040809690952,298.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8241143226623535,1.0,0.063910499215126,298.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8241143226623535,0.812764048576355,0.3031639158725738,284.9554748535156,284.95001220703125,295.9988098144531,294.7631530761719,296.0083923339844,298.62408447265625,284.95770263671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466836333274841,0.6432315707206726,0.003452040022239,0.4640557765960693,0.8968503475189209,0.8968503475189209,0.0,7.8246989250183105,410.0,18517.46875,0.0,1768.9306640625,1.0,283.1499938964844,284.52655029296875,297.7626953125,299.11163330078125,293.1499938964844,293.1499938964844,283.1499938964844,28202.060546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499449759721756,1.0,0.0,0.0,3.2140204906463623,3.214039325714112,6.892719852658047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.35693359375,0.0,1048.684326171875,1895.4371337890625,0.0,505.2373046875,0.7944338321685791,1.0,0.0,3.0,1.0,0.0
17740920,298.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8241143226623535,1.0,0.0606909580528736,298.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8241143226623535,1.0,0.063910499215126,298.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8241143226623535,1.0,0.0472040809690952,298.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8241143226623535,1.0,0.063910499215126,298.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8241143226623535,0.812764048576355,0.3031639158725738,284.9554748535156,284.95001220703125,295.9988098144531,294.7631530761719,296.0083923339844,298.62408447265625,284.95770263671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466836333274841,0.6432315707206726,0.003452040022239,0.4640557765960693,0.8968503475189209,0.8968503475189209,0.0,7.8246989250183105,410.0,18517.46875,0.0,1768.9306640625,1.0,283.1499938964844,284.52655029296875,297.7626953125,299.11163330078125,293.1499938964844,293.1499938964844,283.1499938964844,28202.060546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499449759721756,1.0,0.0,0.0,3.2140204906463623,3.214039325714112,6.892719852658047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.35693359375,0.0,1048.684326171875,1895.4371337890625,0.0,505.2373046875,0.7944338321685791,1.0,0.0,3.0,1.0,0.0
17740980,298.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.824114203453064,1.0,0.0606908835470676,298.66314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.824114203453064,1.0,0.06391042470932,298.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.824114203453064,1.0,0.0472040176391601,298.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.824114203453064,1.0,0.06391042470932,298.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.824114203453064,0.8272302746772766,0.3031635284423828,284.96832275390625,284.95001220703125,296.0533142089844,294.7947998046875,296.06219482421875,298.63726806640625,284.9701538085937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466827988624573,0.6432307958602905,0.0034520346671342,0.4642962515354156,0.9138773083686828,0.9138773083686828,0.0,7.827352046966553,410.0,18574.466796875,0.0,1768.9283447265625,1.0,283.1499938964844,284.5385131835937,297.7940673828125,299.1458435058594,293.1499938964844,293.1499938964844,283.1499938964844,26872.09765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992677569389343,1.0,0.0,0.0,3.19680118560791,3.196819305419922,6.819060445195646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.0263671875,0.0,1025.1787109375,1895.4371337890625,0.0,504.6812744140625,0.7948741316795349,1.0,0.0,3.0,1.0,0.0
17741040,298.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.824114203453064,1.0,0.0606908835470676,298.66314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.824114203453064,1.0,0.06391042470932,298.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.824114203453064,1.0,0.0472040176391601,298.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.824114203453064,1.0,0.06391042470932,298.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.824114203453064,0.8272302746772766,0.3031635284423828,284.96832275390625,284.95001220703125,296.0533142089844,294.7947998046875,296.06219482421875,298.63726806640625,284.9701538085937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466827988624573,0.6432307958602905,0.0034520346671342,0.4642962515354156,0.9138773083686828,0.9138773083686828,0.0,7.827352046966553,410.0,18574.466796875,0.0,1768.9283447265625,1.0,283.1499938964844,284.5385131835937,297.7940673828125,299.1458435058594,293.1499938964844,293.1499938964844,283.1499938964844,26872.09765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992677569389343,1.0,0.0,0.0,3.19680118560791,3.196819305419922,6.819060445195646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.0263671875,0.0,1025.1787109375,1895.4371337890625,0.0,504.6812744140625,0.7948741316795349,1.0,0.0,3.0,1.0,0.0
17741100,298.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.8241140842437744,1.0,0.060690838843584,298.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.8241140842437744,1.0,0.0639103725552558,298.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.8241140842437744,1.0,0.0472039841115474,298.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.8241140842437744,1.0,0.0639103725552558,298.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.8241140842437744,0.8347043395042419,0.3031632900238037,284.9698486328125,284.95001220703125,296.08258056640625,294.8113708496094,296.0911560058594,298.6455383300781,284.9695129394531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466823816299438,0.6432303190231323,0.0034520314075052,0.4644345939159393,0.9214585423469543,0.9214585423469543,0.0,7.828878879547119,410.0,18631.123046875,0.0,1768.9271240234375,1.0,283.1499938964844,284.5318603515625,297.81182861328125,299.1669921875,293.1499938964844,293.1499938964844,283.1499938964844,26845.287109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499381273984909,1.0,0.0,0.0,3.2241132259368896,3.22413182258606,6.93607660195994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.798828125,0.0,1048.4552001953125,1895.4371337890625,0.0,505.0280456542969,0.798435628414154,1.0,0.0,3.0,1.0,0.0
17741160,298.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8241140246391296,1.0,0.0606907904148101,298.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8241140246391296,1.0,0.0639103204011917,298.7567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8241140246391296,1.0,0.0472039468586444,298.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8241140246391296,1.0,0.0639103204011917,298.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8241140246391296,0.8423302173614502,0.3031630516052246,284.9685363769531,284.95001220703125,296.1130676269531,294.8284606933594,296.121337890625,298.6547241210937,284.9679870605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466818451881409,0.6432298421859741,0.0034520279150456,0.4645856618881225,0.9269157648086548,0.9269157648086548,0.0,7.830545902252197,410.0,18669.880859375,0.0,1768.92578125,1.0,283.1499938964844,284.5271301269531,297.8297424316406,299.1873779296875,293.1499938964844,293.1499938964844,283.1499938964844,26806.86328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4995693564414978,1.0,0.0,0.0,3.241665363311768,3.2416841983795166,7.011802836132119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.87255859375,0.0,1063.4691162109375,1895.4371337890625,0.0,505.6031188964844,0.8053076267242432,1.0,0.0,3.0,1.0,0.0
17741220,298.64324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8241137862205505,1.0,0.0606906786561012,298.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8241137862205505,1.0,0.0639102086424827,298.7749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8241137862205505,1.0,0.0472038611769676,298.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8241137862205505,1.0,0.0639102086424827,298.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8241137862205505,0.8579738140106201,0.3031625151634216,284.9615173339844,284.95001220703125,296.1776733398437,294.8639221191406,296.1852722167969,298.6750793457031,284.9602966308594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466807126998901,0.6432287096977234,0.0034520199988037,0.4649272859096527,0.9321028590202332,0.9321028590202332,0.0,7.834317684173584,410.0,18766.18359375,0.0,1768.922607421875,1.0,283.1499938964844,284.509521484375,297.8664855957031,299.23016357421875,293.1499938964844,293.1499938964844,283.1499938964844,27454.587890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001316666603088,1.0,0.0,0.0,3.301048040390014,3.301067352294922,7.271047479662229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.5009765625,0.0,1120.6663818359375,1895.4371337890625,0.0,507.3262939453125,0.8196749091148376,1.0,0.0,3.0,1.0,0.0
17741280,298.64324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8241137862205505,1.0,0.0606906786561012,298.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8241137862205505,1.0,0.0639102086424827,298.7749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8241137862205505,1.0,0.0472038611769676,298.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8241137862205505,1.0,0.0639102086424827,298.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8241137862205505,0.8579738140106201,0.3031625151634216,284.9615173339844,284.95001220703125,296.1776733398437,294.8639221191406,296.1852722167969,298.6750793457031,284.9602966308594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466807126998901,0.6432287096977234,0.0034520199988037,0.4649272859096527,0.9321028590202332,0.9321028590202332,0.0,7.834317684173584,410.0,18766.18359375,0.0,1768.922607421875,1.0,283.1499938964844,284.509521484375,297.8664855957031,299.23016357421875,293.1499938964844,293.1499938964844,283.1499938964844,27454.587890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001316666603088,1.0,0.0,0.0,3.301048040390014,3.301067352294922,7.271047479662229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.5009765625,0.0,1120.6663818359375,1895.4371337890625,0.0,507.3262939453125,0.8196749091148376,1.0,0.0,3.0,1.0,0.0
17741340,298.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8241134881973267,1.0,0.060690551996231,298.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8241134881973267,1.0,0.063910074532032,298.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8241134881973267,1.0,0.0472037605941295,298.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8241134881973267,1.0,0.063910074532032,298.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8241134881973267,0.8741239905357361,0.3031618595123291,284.9532775878906,284.95001220703125,296.24664306640625,294.9010009765625,296.2536315917969,298.6976928710937,284.9521484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466794013977051,0.6432273387908936,0.0034520106855779,0.4653262794017792,0.9312105178833008,0.9312105178833008,0.0,7.838724136352539,410.0,18861.6484375,0.0,1768.9189453125,1.0,283.1499938964844,284.4916381835937,297.9037780761719,299.2733154296875,293.1499938964844,293.1499938964844,283.1499938964844,28485.6640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5007190704345703,1.0,0.0,0.0,3.3618364334106445,3.36185622215271,7.541303830294055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.96533203125,0.0,1183.797607421875,1895.4371337890625,0.0,509.1327209472656,0.8346967697143555,1.0,0.0,3.0,1.0,0.0
17741400,298.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8241134881973267,1.0,0.060690551996231,298.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8241134881973267,1.0,0.063910074532032,298.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8241134881973267,1.0,0.0472037605941295,298.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8241134881973267,1.0,0.063910074532032,298.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8241134881973267,0.8741239905357361,0.3031618595123291,284.9532775878906,284.95001220703125,296.24664306640625,294.9010009765625,296.2536315917969,298.6976928710937,284.9521484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466794013977051,0.6432273387908936,0.0034520106855779,0.4653262794017792,0.9312105178833008,0.9312105178833008,0.0,7.838724136352539,410.0,18861.6484375,0.0,1768.9189453125,1.0,283.1499938964844,284.4916381835937,297.9037780761719,299.2733154296875,293.1499938964844,293.1499938964844,283.1499938964844,28485.6640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5007190704345703,1.0,0.0,0.0,3.3618364334106445,3.36185622215271,7.541303830294055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.96533203125,0.0,1183.797607421875,1895.4371337890625,0.0,509.1327209472656,0.8346967697143555,1.0,0.0,3.0,1.0,0.0
17741460,298.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8241131901741028,1.0,0.0606904029846191,298.7449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8241131901741028,1.0,0.0639099180698394,298.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8241131901741028,1.0,0.0472036451101303,298.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8241131901741028,1.0,0.0639099180698394,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8241131901741028,0.8907670974731445,0.3031611144542694,284.9465637207031,284.95001220703125,296.3196105957031,294.939453125,296.32598876953125,298.7221069335937,284.9458312988281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466778516769409,0.6432258486747742,0.0034519999753683,0.4657869637012481,0.9263180494308472,0.9263180494308472,0.0,7.843813896179199,410.0,18955.998046875,0.0,1768.9146728515625,1.0,283.1499938964844,284.4762878417969,297.94195556640625,299.3170166015625,293.1499938964844,293.1499938964844,283.1499938964844,29699.9765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012316703796387,1.0,0.0,0.0,3.417273759841919,3.4172942638397217,7.792069709466887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.4384765625,0.0,1245.2030029296875,1895.4371337890625,0.0,510.7145690917969,0.8486599922180176,1.0,0.0,3.0,1.0,0.0
17741520,298.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8241131901741028,1.0,0.0606904029846191,298.7449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8241131901741028,1.0,0.0639099180698394,298.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8241131901741028,1.0,0.0472036451101303,298.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8241131901741028,1.0,0.0639099180698394,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8241131901741028,0.8907670974731445,0.3031611144542694,284.9465637207031,284.95001220703125,296.3196105957031,294.939453125,296.32598876953125,298.7221069335937,284.9458312988281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466778516769409,0.6432258486747742,0.0034519999753683,0.4657869637012481,0.9263180494308472,0.9263180494308472,0.0,7.843813896179199,410.0,18955.998046875,0.0,1768.9146728515625,1.0,283.1499938964844,284.4762878417969,297.94195556640625,299.3170166015625,293.1499938964844,293.1499938964844,283.1499938964844,29699.9765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012316703796387,1.0,0.0,0.0,3.417273759841919,3.4172942638397217,7.792069709466887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.4384765625,0.0,1245.2030029296875,1895.4371337890625,0.0,510.7145690917969,0.8486599922180176,1.0,0.0,3.0,1.0,0.0
17741580,298.732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8241128921508789,1.0,0.0606902353465557,298.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8241128921508789,1.0,0.0639097392559051,298.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8241128921508789,1.0,0.0472035147249698,298.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8241128921508789,1.0,0.0639097392559051,298.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8241128921508789,0.9078965187072754,0.3031602799892425,284.9422607421875,284.95001220703125,296.3960876464844,294.9791259765625,296.40191650390625,298.7480163574219,284.9420166015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466760635375977,0.6432240605354309,0.0034519878681749,0.4663108885288238,0.9194344878196716,0.9194344878196716,0.0,7.849606037139893,410.0,19049.44140625,0.0,1768.909912109375,1.0,283.1499938964844,284.46417236328125,297.98126220703125,299.3617858886719,293.1499938964844,293.1499938964844,283.1499938964844,30971.4921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5016724467277527,1.0,0.0,0.0,3.4653282165527344,3.465349674224853,8.012758030417899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.04736328125,0.0,1301.5333251953125,1895.4371337890625,0.0,512.0789184570312,0.8609949946403503,1.0,0.0,3.0,1.0,0.0
17741640,298.732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8241128921508789,1.0,0.0606902353465557,298.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8241128921508789,1.0,0.0639097392559051,298.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8241128921508789,1.0,0.0472035147249698,298.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8241128921508789,1.0,0.0639097392559051,298.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8241128921508789,0.9078965187072754,0.3031602799892425,284.9422607421875,284.95001220703125,296.3960876464844,294.9791259765625,296.40191650390625,298.7480163574219,284.9420166015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466760635375977,0.6432240605354309,0.0034519878681749,0.4663108885288238,0.9194344878196716,0.9194344878196716,0.0,7.849606037139893,410.0,19049.44140625,0.0,1768.909912109375,1.0,283.1499938964844,284.46417236328125,297.98126220703125,299.3617858886719,293.1499938964844,293.1499938964844,283.1499938964844,30971.4921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5016724467277527,1.0,0.0,0.0,3.4653282165527344,3.465349674224853,8.012758030417899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.04736328125,0.0,1301.5333251953125,1895.4371337890625,0.0,512.0789184570312,0.8609949946403503,1.0,0.0,3.0,1.0,0.0
