time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741700,298.748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8241127133369446,1.0,0.0606901422142982,298.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8241127133369446,1.0,0.0639096423983573,298.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8241127133369446,1.0,0.0472034439444541,298.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8241127133369446,1.0,0.0639096423983573,298.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8241127133369446,0.9166427850723268,0.3031598329544067,284.9409484863281,284.95001220703125,296.435546875,294.99932861328125,296.44110107421875,298.761474609375,284.9403381347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466751098632812,0.6432231068611145,0.0034519811160862,0.466595858335495,0.9157311320304872,0.9157311320304872,0.0,7.852756977081299,410.0,19103.986328125,0.0,1768.9072265625,1.0,283.1499938964844,284.4571228027344,298.0015563964844,299.3851928710937,293.1499938964844,293.1499938964844,283.1499938964844,31738.443359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5018942952156067,1.0,0.0,0.0,3.494582176208496,3.4946038722991943,8.148615506797796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.6376953125,0.0,1336.5072021484375,1895.4371337890625,0.0,512.7669677734375,0.8656798005104065,1.0,0.0,3.0,1.0,0.0
17741760,298.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8241124749183655,1.0,0.0606900453567504,298.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8241124749183655,1.0,0.063909538090229,298.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8241124749183655,1.0,0.0472033694386482,298.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8241124749183655,1.0,0.063909538090229,298.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8241124749183655,0.925515353679657,0.3031593561172485,284.9403686523437,284.95001220703125,296.4757080078125,295.019775390625,296.48101806640625,298.7752685546875,284.9405212402344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466740965843201,0.6432221531867981,0.0034519741311669,0.4668956398963928,0.9121699333190918,0.9121699333190918,0.0,7.856073379516602,410.0,19142.857421875,0.0,1768.904541015625,1.0,283.1499938964844,284.45489501953125,298.0217590332031,299.40771484375,293.1499938964844,293.1499938964844,283.1499938964844,32219.63671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5020826458930969,1.0,0.0,0.0,3.506676197052002,3.5066983699798584,8.205114454540308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.87744140625,0.0,1352.30859375,1895.4371337890625,0.0,513.3519897460938,0.8717913031578064,1.0,0.0,3.0,1.0,0.0
17741820,298.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.824112057685852,1.0,0.060689840465784,298.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.824112057685852,1.0,0.0639093220233917,298.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.824112057685852,1.0,0.0472032092511653,298.6864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.824112057685852,1.0,0.0639093220233917,298.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.824112057685852,0.943628191947937,0.3031583130359649,284.94024658203125,284.95001220703125,296.5580139160156,295.06121826171875,296.5628356933594,298.8036804199219,284.9406433105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466719508171082,0.6432200074195862,0.0034519592300057,0.467536449432373,0.9055265188217164,0.9055265188217164,0.0,7.863165855407715,410.0,19236.96484375,0.0,1768.8985595703125,1.0,283.1499938964844,284.4475402832031,298.0632629394531,299.4548034667969,293.1499938964844,293.1499938964844,283.1499938964844,33409.265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5025044083595276,1.0,0.0,0.0,3.5437228679656982,3.543745279312134,8.379396945201734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.94921875,0.0,1399.293212890625,1895.4371337890625,0.0,514.6642456054688,0.8815556168556213,1.0,0.0,3.0,1.0,0.0
17741880,298.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.824112057685852,1.0,0.060689840465784,298.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.824112057685852,1.0,0.0639093220233917,298.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.824112057685852,1.0,0.0472032092511653,298.6864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.824112057685852,1.0,0.0639093220233917,298.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.824112057685852,0.943628191947937,0.3031583130359649,284.94024658203125,284.95001220703125,296.5580139160156,295.06121826171875,296.5628356933594,298.8036804199219,284.9406433105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466719508171082,0.6432200074195862,0.0034519592300057,0.467536449432373,0.9055265188217164,0.9055265188217164,0.0,7.863165855407715,410.0,19236.96484375,0.0,1768.8985595703125,1.0,283.1499938964844,284.4475402832031,298.0632629394531,299.4548034667969,293.1499938964844,293.1499938964844,283.1499938964844,33409.265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5025044083595276,1.0,0.0,0.0,3.5437228679656982,3.543745279312134,8.379396945201734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.94921875,0.0,1399.293212890625,1895.4371337890625,0.0,514.6642456054688,0.8815556168556213,1.0,0.0,3.0,1.0,0.0
17741940,298.8332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8241116404533386,1.0,0.0606896132230758,298.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8241116404533386,1.0,0.0639090836048126,298.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8241116404533386,1.0,0.0472030341625213,298.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8241116404533386,1.0,0.0639090836048126,298.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8241116404533386,0.9622430205345154,0.3031571805477142,284.9411926269531,284.95001220703125,296.642578125,295.10321044921875,296.6469116210937,298.83319091796875,284.9417419433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466696262359619,0.6432176828384399,0.0034519429318606,0.4682330191135406,0.8999490141868591,0.8999490141868591,0.0,7.870880126953125,410.0,19332.38671875,0.0,1768.8922119140625,1.0,283.1499938964844,284.44110107421875,298.1054382324219,299.5027770996094,293.1499938964844,293.1499938964844,283.04998779296875,34535.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502963662147522,1.0,0.0,0.0,3.5789554119110107,3.578978538513184,8.546846288481902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.43603515625,0.0,1444.8118896484375,1895.4371337890625,0.0,516.096923828125,0.8898482322692871,1.0,0.0,3.0,1.0,0.0
17742000,298.8332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8241116404533386,1.0,0.0606896132230758,298.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8241116404533386,1.0,0.0639090836048126,298.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8241116404533386,1.0,0.0472030341625213,298.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8241116404533386,1.0,0.0639090836048126,298.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8241116404533386,0.9622430205345154,0.3031571805477142,284.9411926269531,284.95001220703125,296.642578125,295.10321044921875,296.6469116210937,298.83319091796875,284.9417419433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466696262359619,0.6432176828384399,0.0034519429318606,0.4682330191135406,0.8999490141868591,0.8999490141868591,0.0,7.870880126953125,410.0,19332.38671875,0.0,1768.8922119140625,1.0,283.1499938964844,284.44110107421875,298.1054382324219,299.5027770996094,293.1499938964844,293.1499938964844,283.04998779296875,34535.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502963662147522,1.0,0.0,0.0,3.5789554119110107,3.578978538513184,8.546846288481902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.43603515625,0.0,1444.8118896484375,1895.4371337890625,0.0,516.096923828125,0.8898482322692871,1.0,0.0,3.0,1.0,0.0
17742060,298.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8241111040115356,1.0,0.0606893748044967,298.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8241111040115356,1.0,0.0639088302850723,298.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8241111040115356,1.0,0.0472028441727161,298.7440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8241111040115356,1.0,0.0639088302850723,298.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8241111040115356,0.9812968969345092,0.3031559884548187,284.8784484863281,284.95001220703125,296.72900390625,295.1456298828125,296.7328491210937,298.86328125,284.8749084472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466671228408813,0.6432151794433594,0.003451925702393,0.4689801335334778,0.8341383337974548,0.8341383337974548,0.0,7.879160404205322,410.0,19484.49609375,0.0,1768.88525390625,1.0,283.0521240234375,284.3748474121094,298.16583251953125,299.58746337890625,293.1499938964844,293.1499938964844,283.1499938964844,38849.9296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5086336731910706,1.0,0.0,0.0,3.5133490562438965,3.5133721828460693,8.236370376835112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.21484375,0.0,1406.9107666015625,1895.4371337890625,0.0,534.1279296875,0.874120831489563,1.0,0.0,3.0,1.0,0.0
17742120,298.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8241111040115356,1.0,0.0606893748044967,298.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8241111040115356,1.0,0.0639088302850723,298.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8241111040115356,1.0,0.0472028441727161,298.7440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8241111040115356,1.0,0.0639088302850723,298.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8241111040115356,0.9812968969345092,0.3031559884548187,284.8784484863281,284.95001220703125,296.72900390625,295.1456298828125,296.7328491210937,298.86328125,284.8749084472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466671228408813,0.6432151794433594,0.003451925702393,0.4689801335334778,0.8341383337974548,0.8341383337974548,0.0,7.879160404205322,410.0,19484.49609375,0.0,1768.88525390625,1.0,283.0521240234375,284.3748474121094,298.16583251953125,299.58746337890625,293.1499938964844,293.1499938964844,283.1499938964844,38849.9296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5086336731910706,1.0,0.0,0.0,3.5133490562438965,3.5133721828460693,8.236370376835112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.21484375,0.0,1406.9107666015625,1895.4371337890625,0.0,534.1279296875,0.874120831489563,1.0,0.0,3.0,1.0,0.0
17742180,298.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8241106271743774,1.0,0.0606891177594661,298.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8241106271743774,1.0,0.0639085620641708,298.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8241106271743774,1.0,0.0472026467323303,298.77447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8241106271743774,1.0,0.0639085620641708,298.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8241106271743774,1.0,0.303154706954956,284.9738464355469,284.95001220703125,296.8168029785156,295.188232421875,296.8202514648437,298.8945007324219,284.986328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466644406318665,0.6432125568389893,0.0034519070759415,0.4697704315185547,0.8754454851150513,0.8754454851150513,0.0,7.887926578521728,410.0,19455.2109375,0.0,1768.8780517578125,1.0,283.1473693847656,284.4950866699219,298.1630249023437,299.5556030273437,293.1499938964844,293.1499938964844,283.1499938964844,35178.03125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015871524810791,1.0,0.0,0.0,3.450357675552368,3.4503798484802246,7.943676791910548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.30126953125,0.0,1316.3790283203125,1895.4371337890625,0.0,511.814697265625,0.8578174710273743,1.0,0.0,3.0,1.0,0.0
17742240,298.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8241106271743774,1.0,0.0606891177594661,298.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8241106271743774,1.0,0.0639085620641708,298.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8241106271743774,1.0,0.0472026467323303,298.77447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8241106271743774,1.0,0.0639085620641708,298.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8241106271743774,1.0,0.303154706954956,284.9738464355469,284.95001220703125,296.8168029785156,295.188232421875,296.8202514648437,298.8945007324219,284.986328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466644406318665,0.6432125568389893,0.0034519070759415,0.4697704315185547,0.8754454851150513,0.8754454851150513,0.0,7.887926578521728,410.0,19455.2109375,0.0,1768.8780517578125,1.0,283.1473693847656,284.4950866699219,298.1630249023437,299.5556030273437,293.1499938964844,293.1499938964844,283.1499938964844,35178.03125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015871524810791,1.0,0.0,0.0,3.450357675552368,3.4503798484802246,7.943676791910548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.30126953125,0.0,1316.3790283203125,1895.4371337890625,0.0,511.814697265625,0.8578174710273743,1.0,0.0,3.0,1.0,0.0
17742300,298.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8241103291511536,1.0,0.0606889873743057,298.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8241103291511536,1.0,0.06390842795372,298.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8241103291511536,1.0,0.0472025461494922,298.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8241103291511536,1.0,0.06390842795372,298.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8241103291511536,1.0,0.3031540513038635,284.9906921386719,284.95001220703125,296.861083984375,295.2095642089844,296.8643798828125,298.9109191894531,284.99200439453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466630697250366,0.6432111859321594,0.0034518977627158,0.4701783359050751,0.8984737396240234,0.8984737396240234,0.0,7.892454147338867,410.0,19519.654296875,0.0,1768.874267578125,1.0,283.14947509765625,284.4909973144531,298.19683837890625,299.5971374511719,293.1499938964844,293.1499938964844,283.1499938964844,33209.2890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5009765625,1.0,0.0,0.0,3.480022668838501,3.4800446033477783,8.080857583081524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.0390625,0.0,1332.2470703125,1895.4371337890625,0.0,509.9267272949219,0.8646166324615479,1.0,0.0,3.0,1.0,0.0
17742360,298.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8241100907325745,1.0,0.0606888532638549,298.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8241100907325745,1.0,0.0639082863926887,299.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8241100907325745,1.0,0.0472024418413639,298.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8241100907325745,1.0,0.0639082863926887,298.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8241100907325745,1.0,0.303153395652771,284.9908752441406,284.95001220703125,296.90557861328125,295.2308349609375,296.90869140625,298.9275817871094,284.98992919921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466616988182068,0.6432097554206848,0.0034518879838287,0.4705926477909088,0.912329077720642,0.912329077720642,0.0,7.897054195404053,410.0,19577.36328125,0.0,1768.870361328125,1.0,283.14990234375,284.4822692871094,298.2289733886719,299.6358337402344,293.1499938964844,293.1499938964844,283.1499938964844,32656.6171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5014281272888184,1.0,0.0,0.0,3.514692068099976,3.514714002609253,8.242668627644889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.08447265625,0.0,1363.689208984375,1895.4371337890625,0.0,511.3221740722656,0.8747295141220093,1.0,0.0,3.0,1.0,0.0
17742420,298.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8241095542907715,1.0,0.0606885813176631,298.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8241095542907715,1.0,0.0639079958200454,299.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8241095542907715,1.0,0.0472022294998168,298.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8241095542907715,1.0,0.0639079958200454,298.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8241095542907715,1.0,0.3031520247459411,284.9804992675781,284.95001220703125,296.9949035644531,295.2733154296875,296.9976806640625,298.9613342285156,284.978515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466588377952576,0.6432069540023804,0.0034518684260547,0.4714333117008209,0.9290055632591248,0.9290055632591248,0.0,7.906394481658935,410.0,19699.1484375,0.0,1768.8626708984375,1.0,283.1499938964844,284.4563293457031,298.28179931640625,299.70098876953125,293.1499938964844,293.1499938964844,283.04998779296875,33081.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034946799278259,1.0,0.0,0.0,3.607459783554077,3.60748291015625,8.683529699737846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.708984375,0.0,1464.7728271484375,1895.4371337890625,0.0,517.7589111328125,0.8952512741088867,1.0,0.0,3.0,1.0,0.0
17742480,298.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8241095542907715,1.0,0.0606885813176631,298.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8241095542907715,1.0,0.0639079958200454,299.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8241095542907715,1.0,0.0472022294998168,298.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8241095542907715,1.0,0.0639079958200454,298.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8241095542907715,1.0,0.3031520247459411,284.9804992675781,284.95001220703125,296.9949035644531,295.2733154296875,296.9976806640625,298.9613342285156,284.978515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466588377952576,0.6432069540023804,0.0034518684260547,0.4714333117008209,0.9290055632591248,0.9290055632591248,0.0,7.906394481658935,410.0,19699.1484375,0.0,1768.8626708984375,1.0,283.1499938964844,284.4563293457031,298.28179931640625,299.70098876953125,293.1499938964844,293.1499938964844,283.04998779296875,33081.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034946799278259,1.0,0.0,0.0,3.607459783554077,3.60748291015625,8.683529699737846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.708984375,0.0,1464.7728271484375,1895.4371337890625,0.0,517.7589111328125,0.8952512741088867,1.0,0.0,3.0,1.0,0.0
17742540,299.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8241089582443237,1.0,0.0606883093714714,299.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8241089582443237,1.0,0.0639077126979827,299.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8241089582443237,1.0,0.0472020171582698,298.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8241089582443237,1.0,0.0639077126979827,298.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8241089582443237,1.0,0.3031506538391113,284.90283203125,284.95001220703125,297.0843811035156,295.3154296875,297.0868530273437,298.99542236328125,284.8958435058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466559767723083,0.6432041525840759,0.00345184863545,0.4722777605056762,0.8746833801269531,0.8746833801269531,0.0,7.91578483581543,410.0,19887.84765625,0.0,1768.8548583984375,1.0,283.05194091796875,284.365234375,298.34246826171875,299.7906188964844,293.1499938964844,293.1499938964844,283.1499938964844,36736.73046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106258988380432,1.0,0.0,0.0,3.6169822216033936,3.617006063461304,8.729433034204703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.50439453125,0.0,1502.2064208984375,1895.4371337890625,0.0,540.6153564453125,0.8956778645515442,1.0,0.0,3.0,1.0,0.0
17742600,299.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8241089582443237,1.0,0.0606883093714714,299.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8241089582443237,1.0,0.0639077126979827,299.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8241089582443237,1.0,0.0472020171582698,298.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8241089582443237,1.0,0.0639077126979827,298.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8241089582443237,1.0,0.3031506538391113,284.90283203125,284.95001220703125,297.0843811035156,295.3154296875,297.0868530273437,298.99542236328125,284.8958435058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466559767723083,0.6432041525840759,0.00345184863545,0.4722777605056762,0.8746833801269531,0.8746833801269531,0.0,7.91578483581543,410.0,19887.84765625,0.0,1768.8548583984375,1.0,283.05194091796875,284.365234375,298.34246826171875,299.7906188964844,293.1499938964844,293.1499938964844,283.1499938964844,36736.73046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106258988380432,1.0,0.0,0.0,3.6169822216033936,3.617006063461304,8.729433034204703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.50439453125,0.0,1502.2064208984375,1895.4371337890625,0.0,540.6153564453125,0.8956778645515442,1.0,0.0,3.0,1.0,0.0
17742660,299.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8241084218025208,1.0,0.0606880374252796,299.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8241084218025208,1.0,0.0639074295759201,299.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8241084218025208,1.0,0.0472018085420131,298.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8241084218025208,1.0,0.0639074295759201,298.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8241084218025208,1.0,0.3031493127346039,284.9814758300781,284.95001220703125,297.17352294921875,295.3570251464844,297.1757507324219,299.030517578125,284.9921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466531753540039,0.6432013511657715,0.0034518290776759,0.4731119573116302,0.9151219725608826,0.9151219725608826,0.0,7.925069332122803,410.0,19848.998046875,0.0,1768.84716796875,1.0,283.1477966308594,284.4676208496094,298.3363647460937,299.7560729980469,293.1499938964844,293.1499938964844,283.04998779296875,34449.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5045090913772583,1.0,0.0,0.0,3.5949275493621826,3.5949506759643555,8.623301255283877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.1103515625,0.0,1461.3289794921875,1895.4371337890625,0.0,520.9487915039062,0.8942369222640991,1.0,0.0,3.0,1.0,0.0
17742720,299.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8241084218025208,1.0,0.0606880374252796,299.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8241084218025208,1.0,0.0639074295759201,299.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8241084218025208,1.0,0.0472018085420131,298.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8241084218025208,1.0,0.0639074295759201,298.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8241084218025208,1.0,0.3031493127346039,284.9814758300781,284.95001220703125,297.17352294921875,295.3570251464844,297.1757507324219,299.030517578125,284.9921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466531753540039,0.6432013511657715,0.0034518290776759,0.4731119573116302,0.9151219725608826,0.9151219725608826,0.0,7.925069332122803,410.0,19848.998046875,0.0,1768.84716796875,1.0,283.1477966308594,284.4676208496094,298.3363647460937,299.7560729980469,293.1499938964844,293.1499938964844,283.04998779296875,34449.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5045090913772583,1.0,0.0,0.0,3.5949275493621826,3.5949506759643555,8.623301255283877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.1103515625,0.0,1461.3289794921875,1895.4371337890625,0.0,520.9487915039062,0.8942369222640991,1.0,0.0,3.0,1.0,0.0
17742780,299.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8241078853607178,1.0,0.0606877766549587,299.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8241078853607178,1.0,0.0639071464538574,299.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8241078853607178,1.0,0.0472016036510467,298.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8241078853607178,1.0,0.0639071464538574,298.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8241078853607178,1.0,0.3031480014324188,284.92205810546875,284.95001220703125,297.2619323730469,295.39794921875,297.26397705078125,299.0672912597656,284.9142150878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466504335403442,0.6431986093521118,0.0034518099855631,0.4739241302013397,0.8836467266082764,0.8836467266082764,0.0,7.934116363525391,410.0,20065.748046875,0.0,1768.839599609375,1.0,283.0519104003906,284.37286376953125,298.4163513183594,299.8705444335937,293.1499938964844,293.1499938964844,283.1499938964844,36290.08984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509876012802124,1.0,0.0,0.0,3.629676103591919,3.629699945449829,8.790813126324792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.09521484375,0.0,1512.8330078125,1895.4371337890625,0.0,538.1640014648438,0.8982705473899841,1.0,0.0,3.0,1.0,0.0
17742840,299.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8241078853607178,1.0,0.0606877766549587,299.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8241078853607178,1.0,0.0639071464538574,299.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8241078853607178,1.0,0.0472016036510467,298.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8241078853607178,1.0,0.0639071464538574,298.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8241078853607178,1.0,0.3031480014324188,284.92205810546875,284.95001220703125,297.2619323730469,295.39794921875,297.26397705078125,299.0672912597656,284.9142150878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466504335403442,0.6431986093521118,0.0034518099855631,0.4739241302013397,0.8836467266082764,0.8836467266082764,0.0,7.934116363525391,410.0,20065.748046875,0.0,1768.839599609375,1.0,283.0519104003906,284.37286376953125,298.4163513183594,299.8705444335937,293.1499938964844,293.1499938964844,283.1499938964844,36290.08984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509876012802124,1.0,0.0,0.0,3.629676103591919,3.629699945449829,8.790813126324792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.09521484375,0.0,1512.8330078125,1895.4371337890625,0.0,538.1640014648438,0.8982705473899841,1.0,0.0,3.0,1.0,0.0
17742900,299.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8241076469421387,1.0,0.0606876462697982,299.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8241076469421387,1.0,0.0639070123434066,299.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8241076469421387,1.0,0.0472015030682086,298.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8241076469421387,1.0,0.0639070123434066,298.6792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8241076469421387,1.0,0.3031473755836487,284.9433288574219,284.95001220703125,297.3057556152344,295.4181213378906,297.3077087402344,299.0859680175781,284.9685974121094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466490626335144,0.6431972980499268,0.003451800905168,0.4743192791938782,0.8895826935768127,0.8895826935768127,0.0,7.938520431518555,410.0,19898.7890625,0.0,1768.8359375,1.0,283.134033203125,284.4505615234375,298.4024963378906,299.8161315917969,293.1499938964844,293.1499938964844,283.1499938964844,36379.89453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5066115856170654,1.0,0.0,0.0,3.590780735015869,3.5908043384552,8.603419132668932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.06640625,0.0,1471.0731201171875,1895.4371337890625,0.0,527.6244506835938,0.892433762550354,1.0,0.0,3.0,1.0,0.0
17742960,299.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8241074085235596,1.0,0.0606875233352184,299.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8241074085235596,1.0,0.0639068856835365,299.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8241074085235596,1.0,0.0472014062106609,298.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8241074085235596,1.0,0.0639068856835365,298.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8241074085235596,1.0,0.3031467497348785,284.9943542480469,284.95001220703125,297.3492126464844,295.43804931640625,297.35107421875,299.10528564453125,285.00390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466477513313293,0.6431959867477417,0.0034517918247729,0.47470623254776,0.9309958815574646,0.9309958815574646,0.0,7.942835330963135,410.0,20029.806640625,0.0,1768.8323974609375,1.0,283.1476135253906,284.4663391113281,298.42059326171875,299.8503723144531,293.1499938964844,293.1499938964844,283.04998779296875,33968.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5045849084854126,1.0,0.0,0.0,3.6310555934906006,3.631079196929932,8.797496775514446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.26708984375,0.0,1497.071044921875,1895.4371337890625,0.0,521.1879272460938,0.9018992185592652,1.0,0.0,3.0,1.0,0.0
17743020,299.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8241068720817566,1.0,0.060687281191349,299.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8241068720817566,1.0,0.0639066323637962,299.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8241068720817566,1.0,0.047201219946146,299.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8241068720817566,1.0,0.0639066323637962,298.7458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8241068720817566,1.0,0.303145557641983,284.9307556152344,284.95001220703125,297.43487548828125,295.4771423339844,297.4366455078125,299.1444702148437,284.9220275878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466453075408936,0.6431934833526611,0.0034517743624746,0.4754428267478943,0.9037849307060242,0.9037849307060242,0.0,7.951053142547607,410.0,20253.107421875,0.0,1768.8255615234375,1.0,283.0517883300781,284.3658447265625,298.4996337890625,299.96636962890625,293.1499938964844,293.1499938964844,282.75,35691.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108621120452881,1.0,0.0,0.0,3.684276580810547,3.6843008995056152,9.05727915778698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.82421875,0.0,1569.307861328125,1895.4371337890625,0.0,541.3899536132812,0.912124752998352,1.0,0.0,3.0,1.0,0.0
17743080,299.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8241068720817566,1.0,0.060687281191349,299.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8241068720817566,1.0,0.0639066323637962,299.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8241068720817566,1.0,0.047201219946146,299.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8241068720817566,1.0,0.0639066323637962,298.7458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8241068720817566,1.0,0.303145557641983,284.9307556152344,284.95001220703125,297.43487548828125,295.4771423339844,297.4366455078125,299.1444702148437,284.9220275878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466453075408936,0.6431934833526611,0.0034517743624746,0.4754428267478943,0.9037849307060242,0.9037849307060242,0.0,7.951053142547607,410.0,20253.107421875,0.0,1768.8255615234375,1.0,283.0517883300781,284.3658447265625,298.4996337890625,299.96636962890625,293.1499938964844,293.1499938964844,282.75,35691.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108621120452881,1.0,0.0,0.0,3.684276580810547,3.6843008995056152,9.05727915778698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.82421875,0.0,1569.307861328125,1895.4371337890625,0.0,541.3899536132812,0.912124752998352,1.0,0.0,3.0,1.0,0.0
17743140,299.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.8241065144538879,1.0,0.0606871023774147,299.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.8241065144538879,1.0,0.0639064386487007,299.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.8241065144538879,1.0,0.0472010783851146,299.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.8241065144538879,1.0,0.0639064386487007,298.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.8241065144538879,1.0,0.303144633769989,284.7389831542969,284.95001220703125,297.5185241699219,295.51513671875,297.520263671875,299.1823425292969,284.74200439453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466434001922607,0.6431916356086731,0.0034517613239586,0.4760037064552307,0.7012369632720947,0.7012369632720947,0.0,7.957315444946289,410.0,20271.693359375,0.0,1768.8204345703125,1.0,282.75836181640625,284.2427062988281,298.5625915527344,300.0717468261719,293.1499938964844,293.1499938964844,283.04998779296875,52398.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256479382514954,1.0,0.0,0.0,3.21823787689209,3.218260765075684,6.910819934091705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.22119140625,0.0,1211.9561767578125,1895.4371337890625,0.0,592.1975708007812,0.8207311630249023,1.0,0.0,3.0,1.0,0.0
17743200,299.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.8241065144538879,1.0,0.0606871023774147,299.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.8241065144538879,1.0,0.0639064386487007,299.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.8241065144538879,1.0,0.0472010783851146,299.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.8241065144538879,1.0,0.0639064386487007,298.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.8241065144538879,1.0,0.303144633769989,284.7389831542969,284.95001220703125,297.5185241699219,295.51513671875,297.520263671875,299.1823425292969,284.74200439453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466434001922607,0.6431916356086731,0.0034517613239586,0.4760037064552307,0.7012369632720947,0.7012369632720947,0.0,7.957315444946289,410.0,20271.693359375,0.0,1768.8204345703125,1.0,282.75836181640625,284.2427062988281,298.5625915527344,300.0717468261719,293.1499938964844,293.1499938964844,283.04998779296875,52398.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256479382514954,1.0,0.0,0.0,3.21823787689209,3.218260765075684,6.910819934091705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.22119140625,0.0,1211.9561767578125,1895.4371337890625,0.0,592.1975708007812,0.8207311630249023,1.0,0.0,3.0,1.0,0.0
17743260,299.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8241062164306641,1.0,0.0606869384646415,299.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8241062164306641,1.0,0.0639062672853469,299.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8241062164306641,1.0,0.0472009517252445,299.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8241062164306641,1.0,0.0639062672853469,298.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8241062164306641,1.0,0.3031438291072845,285.0589904785156,284.95001220703125,297.5997314453125,295.55181884765625,297.6014709472656,299.22149658203125,285.0771789550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466416716575623,0.6431899666786194,0.0034517496824264,0.4765006601810455,0.8703821301460266,0.8703821301460266,0.0,7.962866306304932,410.0,20312.892578125,0.0,1768.8157958984375,1.0,283.0354309082031,284.5713806152344,298.4725646972656,299.8912353515625,293.1499938964844,293.1499938964844,283.1499938964844,31785.00390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028610229492188,1.0,0.0,0.0,3.173124313354492,3.1731433868408203,6.71842542487866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.0087890625,0.0,1037.1043701171875,1895.4371337890625,0.0,515.7764892578125,0.7961474657058716,1.0,0.0,3.0,1.0,0.0
17743320,299.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8241062164306641,1.0,0.0606869384646415,299.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8241062164306641,1.0,0.0639062672853469,299.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8241062164306641,1.0,0.0472009517252445,299.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8241062164306641,1.0,0.0639062672853469,298.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8241062164306641,1.0,0.3031438291072845,285.0589904785156,284.95001220703125,297.5997314453125,295.55181884765625,297.6014709472656,299.22149658203125,285.0771789550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466416716575623,0.6431899666786194,0.0034517496824264,0.4765006601810455,0.8703821301460266,0.8703821301460266,0.0,7.962866306304932,410.0,20312.892578125,0.0,1768.8157958984375,1.0,283.0354309082031,284.5713806152344,298.4725646972656,299.8912353515625,293.1499938964844,293.1499938964844,283.1499938964844,31785.00390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028610229492188,1.0,0.0,0.0,3.173124313354492,3.1731433868408203,6.71842542487866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.0087890625,0.0,1037.1043701171875,1895.4371337890625,0.0,515.7764892578125,0.7961474657058716,1.0,0.0,3.0,1.0,0.0
17743380,299.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.8241057991981506,1.0,0.0606867484748363,299.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.8241057991981506,1.0,0.0639060661196708,299.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.8241057991981506,1.0,0.0472008027136325,299.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.8241057991981506,1.0,0.0639060661196708,298.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.8241057991981506,1.0,0.3031428754329681,285.0989074707031,284.95001220703125,297.6780700683594,295.58709716796875,297.67987060546875,299.2630920410156,285.0963134765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466397047042847,0.643187940120697,0.0034517357125878,0.477089375257492,0.987135112285614,0.987135112285614,0.0,7.969446182250977,410.0,20333.28125,0.0,1768.810302734375,1.0,283.1463928222656,284.5527648925781,298.5653381347656,299.9965209960937,293.1499938964844,293.1499938964844,283.04998779296875,28101.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976065754890442,1.0,0.0,0.0,3.4658620357513428,3.465883016586304,8.015227876967401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.875,0.0,1281.6788330078125,1895.4371337890625,0.0,499.6351623535156,0.8599433302879333,1.0,0.0,3.0,1.0,0.0
17743440,299.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.8241057991981506,1.0,0.0606867484748363,299.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.8241057991981506,1.0,0.0639060661196708,299.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.8241057991981506,1.0,0.0472008027136325,299.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.8241057991981506,1.0,0.0639060661196708,298.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.8241057991981506,1.0,0.3031428754329681,285.0989074707031,284.95001220703125,297.6780700683594,295.58709716796875,297.67987060546875,299.2630920410156,285.0963134765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466397047042847,0.643187940120697,0.0034517357125878,0.477089375257492,0.987135112285614,0.987135112285614,0.0,7.969446182250977,410.0,20333.28125,0.0,1768.810302734375,1.0,283.1463928222656,284.5527648925781,298.5653381347656,299.9965209960937,293.1499938964844,293.1499938964844,283.04998779296875,28101.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976065754890442,1.0,0.0,0.0,3.4658620357513428,3.465883016586304,8.015227876967401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.875,0.0,1281.6788330078125,1895.4371337890625,0.0,499.6351623535156,0.8599433302879333,1.0,0.0,3.0,1.0,0.0
17743500,299.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8241055607795715,1.0,0.0606866367161273,299.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8241055607795715,1.0,0.0639059469103813,299.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8241055607795715,1.0,0.0472007170319557,299.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8241055607795715,1.0,0.0639059469103813,298.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8241055607795715,1.0,0.3031423091888428,285.0559997558594,284.95001220703125,297.71600341796875,295.6041564941406,297.7178649902344,299.28350830078125,285.0249938964844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466385126113892,0.6431868076324463,0.0034517275635153,0.4774346351623535,1.0,1.0,0.0,7.973307132720947,410.0,20596.2890625,0.0,1768.80712890625,1.0,283.0664367675781,284.4467163085937,298.6390380859375,300.1271057128906,293.1499938964844,293.1499938964844,283.04998779296875,29154.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5040632486343384,1.0,0.0,0.0,3.597226858139038,3.5972492694854736,8.634336268187326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.46240234375,0.0,1424.767333984375,1895.4371337890625,0.0,519.544189453125,0.8881515860557556,1.0,0.0,3.0,1.0,0.0
17743560,299.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8241053223609924,1.0,0.0606865137815475,299.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8241053223609924,1.0,0.0639058202505111,299.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8241053223609924,1.0,0.0472006201744079,299.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8241053223609924,1.0,0.0639058202505111,298.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8241053223609924,1.0,0.303141713142395,284.9893798828125,284.95001220703125,297.7530822753906,295.6208190917969,297.7550048828125,299.3033142089844,284.9729309082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466372609138489,0.643185555934906,0.0034517189487814,0.4778082966804504,0.9799857139587402,0.9799857139587402,0.0,7.977487087249756,410.0,20596.095703125,0.0,1768.8035888671875,1.0,283.0527648925781,284.39569091796875,298.66668701171875,300.1548156738281,293.1499938964844,293.1499938964844,282.75,31076.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5095171332359314,1.0,0.0,0.0,3.676284790039064,3.6763081550598153,9.018027640195214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.8974609375,0.0,1525.505126953125,1895.4371337890625,0.0,536.9949340820312,0.907193958759308,1.0,0.0,3.0,1.0,0.0
17743620,299.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.8241047859191895,1.0,0.0606862530112266,299.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.8241047859191895,1.0,0.063905544579029,299.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.8241047859191895,1.0,0.0472004190087318,299.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.8241047859191895,1.0,0.063905544579029,298.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.8241047859191895,1.0,0.3031404018402099,284.7464904785156,284.95001220703125,297.82440185546875,295.6528625488281,297.82647705078125,299.3407592773437,284.7337341308594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466345191001892,0.6431828141212463,0.0034516998566687,0.4786124527454376,0.7671586275100708,0.7671586275100708,0.0,7.986487865447998,410.0,20794.7109375,0.0,1768.796142578125,1.0,282.75750732421875,284.17529296875,298.7221069335937,300.26910400390625,293.1499938964844,293.1499938964844,283.04998779296875,44938.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528809130191803,1.0,0.0,0.0,3.4812467098236084,3.4812707901000977,8.086543061835982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.7294921875,0.0,1417.1878662109375,1895.4371337890625,0.0,603.674560546875,0.8709725737571716,1.0,0.0,3.0,1.0,0.0
