time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743680,299.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.8241047859191895,1.0,0.0606862530112266,299.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.8241047859191895,1.0,0.063905544579029,299.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.8241047859191895,1.0,0.0472004190087318,299.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.8241047859191895,1.0,0.063905544579029,298.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.8241047859191895,1.0,0.3031404018402099,284.7464904785156,284.95001220703125,297.82440185546875,295.6528625488281,297.82647705078125,299.3407592773437,284.7337341308594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466345191001892,0.6431828141212463,0.0034516998566687,0.4786124527454376,0.7671586275100708,0.7671586275100708,0.0,7.986487865447998,410.0,20794.7109375,0.0,1768.796142578125,1.0,282.75750732421875,284.17529296875,298.7221069335937,300.26910400390625,293.1499938964844,293.1499938964844,283.04998779296875,44938.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528809130191803,1.0,0.0,0.0,3.4812467098236084,3.4812707901000977,8.086543061835982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.7294921875,0.0,1417.1878662109375,1895.4371337890625,0.0,603.674560546875,0.8709725737571716,1.0,0.0,3.0,1.0,0.0
17743740,299.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8241042494773865,1.0,0.0606859773397445,299.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8241042494773865,1.0,0.0639052614569664,299.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8241042494773865,1.0,0.0472002066671848,299.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8241042494773865,1.0,0.0639052614569664,298.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8241042494773865,1.0,0.3031390309333801,285.0194396972656,284.95001220703125,297.8915405273437,295.68310546875,297.8938293457031,299.3783874511719,285.0438842773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64663165807724,0.6431800127029419,0.0034516802988946,0.4794502556324005,0.8872860074043274,0.8872860074043274,0.0,7.99587345123291,410.0,20605.28125,0.0,1768.788330078125,1.0,283.0386047363281,284.5075988769531,298.6115417480469,300.056640625,293.1499938964844,293.1499938964844,283.1499938964844,33562.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5077670812606812,1.0,0.0,0.0,3.3572585582733154,3.3572795391082764,7.520779945480172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.953125,0.0,1214.4407958984375,1895.4371337890625,0.0,531.330810546875,0.8383622765541077,1.0,0.0,3.0,1.0,0.0
17743800,299.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8241042494773865,1.0,0.0606859773397445,299.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8241042494773865,1.0,0.0639052614569664,299.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8241042494773865,1.0,0.0472002066671848,299.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8241042494773865,1.0,0.0639052614569664,298.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8241042494773865,1.0,0.3031390309333801,285.0194396972656,284.95001220703125,297.8915405273437,295.68310546875,297.8938293457031,299.3783874511719,285.0438842773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64663165807724,0.6431800127029419,0.0034516802988946,0.4794502556324005,0.8872860074043274,0.8872860074043274,0.0,7.99587345123291,410.0,20605.28125,0.0,1768.788330078125,1.0,283.0386047363281,284.5075988769531,298.6115417480469,300.056640625,293.1499938964844,293.1499938964844,283.1499938964844,33562.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5077670812606812,1.0,0.0,0.0,3.3572585582733154,3.3572795391082764,7.520779945480172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.953125,0.0,1214.4407958984375,1895.4371337890625,0.0,531.330810546875,0.8383622765541077,1.0,0.0,3.0,1.0,0.0
17743860,299.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8241037130355835,1.0,0.060685709118843,299.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8241037130355835,1.0,0.0639049783349037,299.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8241037130355835,1.0,0.0471999980509281,299.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8241037130355835,1.0,0.0639049783349037,299.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8241037130355835,1.0,0.3031376898288727,285.0904541015625,284.95001220703125,297.9541320800781,295.7113952636719,297.9566955566406,299.418701171875,285.0906066894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466288566589355,0.6431772112846375,0.0034516607411205,0.4802750647068023,1.0,1.0,0.0,8.005121231079102,410.0,20619.177734375,0.0,1768.7806396484375,1.0,283.14727783203125,284.5205078125,298.68609619140625,300.1391296386719,293.1499938964844,293.1499938964844,283.04998779296875,29450.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015063881874084,1.0,0.0,0.0,3.596675634384156,3.596698045730591,8.631690775473544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.20166015625,0.0,1426.362548828125,1895.4371337890625,0.0,511.5644836425781,0.8903461694717407,1.0,0.0,3.0,1.0,0.0
17743920,299.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8241037130355835,1.0,0.060685709118843,299.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8241037130355835,1.0,0.0639049783349037,299.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8241037130355835,1.0,0.0471999980509281,299.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8241037130355835,1.0,0.0639049783349037,299.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8241037130355835,1.0,0.3031376898288727,285.0904541015625,284.95001220703125,297.9541320800781,295.7113952636719,297.9566955566406,299.418701171875,285.0906066894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466288566589355,0.6431772112846375,0.0034516607411205,0.4802750647068023,1.0,1.0,0.0,8.005121231079102,410.0,20619.177734375,0.0,1768.7806396484375,1.0,283.14727783203125,284.5205078125,298.68609619140625,300.1391296386719,293.1499938964844,293.1499938964844,283.04998779296875,29450.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015063881874084,1.0,0.0,0.0,3.596675634384156,3.596698045730591,8.631690775473544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.20166015625,0.0,1426.362548828125,1895.4371337890625,0.0,511.5644836425781,0.8903461694717407,1.0,0.0,3.0,1.0,0.0
17743980,299.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8241031765937805,1.0,0.0606854557991027,299.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8241031765937805,1.0,0.0639047026634216,299.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8241031765937805,1.0,0.047199796885252,299.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8241031765937805,1.0,0.0639047026634216,299.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8241031765937805,1.0,0.30313640832901,284.9925231933594,284.95001220703125,298.0116882324219,295.73760986328125,298.0146179199219,299.45806884765625,284.9779663085937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466262340545654,0.6431745886802673,0.0034516423474997,0.4810577929019928,0.9962501525878906,0.9962501525878906,0.0,8.013904571533203,410.0,20859.3671875,0.0,1768.7733154296875,1.0,283.0517578125,284.3802795410156,298.77935791015625,300.2853088378906,293.1499938964844,293.1499938964844,282.75,31949.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123934149742126,1.0,0.0,0.0,3.761673212051392,3.76169753074646,9.441812949262384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.92578125,0.0,1629.765625,1895.4371337890625,0.0,546.438720703125,0.9273224472999572,1.0,0.0,3.0,1.0,0.0
17744040,299.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8241031765937805,1.0,0.0606854557991027,299.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8241031765937805,1.0,0.0639047026634216,299.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8241031765937805,1.0,0.047199796885252,299.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8241031765937805,1.0,0.0639047026634216,299.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8241031765937805,1.0,0.30313640832901,284.9925231933594,284.95001220703125,298.0116882324219,295.73760986328125,298.0146179199219,299.45806884765625,284.9779663085937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466262340545654,0.6431745886802673,0.0034516423474997,0.4810577929019928,0.9962501525878906,0.9962501525878906,0.0,8.013904571533203,410.0,20859.3671875,0.0,1768.7733154296875,1.0,283.0517578125,284.3802795410156,298.77935791015625,300.2853088378906,293.1499938964844,293.1499938964844,282.75,31949.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123934149742126,1.0,0.0,0.0,3.761673212051392,3.76169753074646,9.441812949262384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.92578125,0.0,1629.765625,1895.4371337890625,0.0,546.438720703125,0.9273224472999572,1.0,0.0,3.0,1.0,0.0
17744100,299.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8241029381752014,1.0,0.0606853328645229,299.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8241029381752014,1.0,0.0639045760035514,299.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8241029381752014,1.0,0.0471997037529945,299.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8241029381752014,1.0,0.0639045760035514,299.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8241029381752014,1.0,0.3031358122825622,284.8818359375,284.95001220703125,298.0384521484375,295.7499389648437,298.04156494140625,299.4769287109375,284.8115539550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466249227523804,0.643173336982727,0.0034516334999352,0.4814290106296539,0.922971487045288,0.922971487045288,0.0,8.018073081970215,410.0,21391.498046875,0.0,1768.7698974609375,1.0,282.7959899902344,284.1672058105469,298.8510131835937,300.4684143066406,293.1499938964844,293.1499938964844,282.75,34576.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256377458572388,1.0,0.0,0.0,3.783869504928589,3.7838945388793945,9.553567679176922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.529296875,0.0,1676.2275390625,1895.4371337890625,0.0,592.1609497070312,0.9328913688659668,1.0,0.0,3.0,1.0,0.0
17744160,299.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.8241026997566223,1.0,0.0606852173805236,299.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.8241026997566223,1.0,0.0639044567942619,299.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.8241026997566223,1.0,0.0471996143460273,299.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.8241026997566223,1.0,0.0639044567942619,299.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.8241026997566223,1.0,0.3031352162361145,284.7525939941406,284.95001220703125,298.06378173828125,295.7616882324219,298.0671081542969,299.49481201171875,284.7381591796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466237306594849,0.6431720852851868,0.003451625118032,0.4817869663238525,0.7885301113128662,0.7885301113128662,0.0,8.022093772888184,410.0,21083.80859375,0.0,1768.7666015625,1.0,282.7570495605469,284.1542663574219,298.8280334472656,300.3939514160156,293.1499938964844,293.1499938964844,283.04998779296875,44124.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5310397744178772,1.0,0.0,0.0,3.586819648742676,3.586844682693481,8.584448210058326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.349609375,0.0,1523.7442626953125,1895.4371337890625,0.0,611.9078979492188,0.893837034702301,1.0,0.0,3.0,1.0,0.0
17744220,299.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8241022825241089,1.0,0.0606849901378154,299.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8241022825241089,1.0,0.0639042183756828,299.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8241022825241089,1.0,0.0471994392573833,299.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8241022825241089,1.0,0.0639042183756828,299.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8241022825241089,1.0,0.3031341135501861,285.0155029296875,284.95001220703125,298.11004638671875,295.7834167480469,298.1138610839844,299.5318603515625,285.039794921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466214060783386,0.6431697607040405,0.003451608819887,0.4824757277965545,0.9022145867347716,0.9022145867347716,0.0,8.029833793640137,410.0,20839.890625,0.0,1768.7601318359375,1.0,283.0394897460937,284.48175048828125,298.7134094238281,300.1761474609375,293.1499938964844,293.1499938964844,283.1499938964844,34045.796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103191137313843,1.0,0.0,0.0,3.456239461898804,3.456261396408081,7.970782576194324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.2490234375,0.0,1314.250244140625,1895.4371337890625,0.0,539.611083984375,0.86063152551651,1.0,0.0,3.0,1.0,0.0
17744280,299.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8241022825241089,1.0,0.0606849901378154,299.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8241022825241089,1.0,0.0639042183756828,299.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8241022825241089,1.0,0.0471994392573833,299.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8241022825241089,1.0,0.0639042183756828,299.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8241022825241089,1.0,0.3031341135501861,285.0155029296875,284.95001220703125,298.11004638671875,295.7834167480469,298.1138610839844,299.5318603515625,285.039794921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466214060783386,0.6431697607040405,0.003451608819887,0.4824757277965545,0.9022145867347716,0.9022145867347716,0.0,8.029833793640137,410.0,20839.890625,0.0,1768.7601318359375,1.0,283.0394897460937,284.48175048828125,298.7134094238281,300.1761474609375,293.1499938964844,293.1499938964844,283.1499938964844,34045.796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103191137313843,1.0,0.0,0.0,3.456239461898804,3.456261396408081,7.970782576194324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.2490234375,0.0,1314.250244140625,1895.4371337890625,0.0,539.611083984375,0.86063152551651,1.0,0.0,3.0,1.0,0.0
17744340,299.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.8241018056869507,1.0,0.0606847591698169,299.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.8241018056869507,1.0,0.0639039725065231,299.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.8241018056869507,1.0,0.0471992567181587,299.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.8241018056869507,1.0,0.0639039725065231,299.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.8241018056869507,1.0,0.303132951259613,285.0928955078125,284.95001220703125,298.1499938964844,295.8027648925781,298.15435791015625,299.57159423828125,285.09405517578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466189622879028,0.6431673765182495,0.0034515920560806,0.4831810593605041,1.0,1.0,0.0,8.037766456604004,410.0,20823.076171875,0.0,1768.7535400390625,1.0,283.1476135253906,284.5074157714844,298.7779235839844,300.24688720703125,293.1499938964844,293.1499938964844,283.04998779296875,30326.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504136323928833,1.0,0.0,0.0,3.6657304763793945,3.6657538414001465,8.966322866399423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.17822265625,0.0,1508.1055908203125,1895.4371337890625,0.0,519.7741088867188,0.9063075184822084,1.0,0.0,3.0,1.0,0.0
17744400,299.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.8241018056869507,1.0,0.0606847591698169,299.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.8241018056869507,1.0,0.0639039725065231,299.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.8241018056869507,1.0,0.0471992567181587,299.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.8241018056869507,1.0,0.0639039725065231,299.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.8241018056869507,1.0,0.303132951259613,285.0928955078125,284.95001220703125,298.1499938964844,295.8027648925781,298.15435791015625,299.57159423828125,285.09405517578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466189622879028,0.6431673765182495,0.0034515920560806,0.4831810593605041,1.0,1.0,0.0,8.037766456604004,410.0,20823.076171875,0.0,1768.7535400390625,1.0,283.1476135253906,284.5074157714844,298.7779235839844,300.24688720703125,293.1499938964844,293.1499938964844,283.04998779296875,30326.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504136323928833,1.0,0.0,0.0,3.6657304763793945,3.6657538414001465,8.966322866399423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.17822265625,0.0,1508.1055908203125,1895.4371337890625,0.0,519.7741088867188,0.9063075184822084,1.0,0.0,3.0,1.0,0.0
17744460,299.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8241012096405029,1.0,0.0606844834983348,299.6215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8241012096405029,1.0,0.0639036819338798,299.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8241012096405029,1.0,0.0471990443766117,299.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8241012096405029,1.0,0.0639036819338798,299.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8241012096405029,1.0,0.3031315803527832,285.0006408691406,284.95001220703125,298.17987060546875,295.81842041015625,298.18536376953125,299.60748291015625,284.9867248535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466161012649536,0.6431645154953003,0.0034515722654759,0.4840214252471924,1.0,1.0,0.0,8.047225952148438,410.0,21038.3828125,0.0,1768.74560546875,1.0,283.051513671875,284.37677001953125,298.8597717285156,300.3800048828125,293.1499938964844,293.1499938964844,282.75,32584.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149096250534058,1.0,0.0,0.0,3.8021299839019775,3.802155017852783,9.645999625718105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.89306640625,0.0,1682.4752197265625,1895.4371337890625,0.0,554.8395385742188,0.9369567632675172,1.0,0.0,3.0,1.0,0.0
17744520,299.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8241012096405029,1.0,0.0606844834983348,299.6215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8241012096405029,1.0,0.0639036819338798,299.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8241012096405029,1.0,0.0471990443766117,299.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8241012096405029,1.0,0.0639036819338798,299.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8241012096405029,1.0,0.3031315803527832,285.0006408691406,284.95001220703125,298.17987060546875,295.81842041015625,298.18536376953125,299.60748291015625,284.9867248535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466161012649536,0.6431645154953003,0.0034515722654759,0.4840214252471924,1.0,1.0,0.0,8.047225952148438,410.0,21038.3828125,0.0,1768.74560546875,1.0,283.051513671875,284.37677001953125,298.8597717285156,300.3800048828125,293.1499938964844,293.1499938964844,282.75,32584.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149096250534058,1.0,0.0,0.0,3.8021299839019775,3.802155017852783,9.645999625718105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.89306640625,0.0,1682.4752197265625,1895.4371337890625,0.0,554.8395385742188,0.9369567632675172,1.0,0.0,3.0,1.0,0.0
17744580,299.6718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.8241005539894104,1.0,0.060684148222208,299.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.8241005539894104,1.0,0.0639033317565918,299.6734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.8241005539894104,1.0,0.0471987798810005,299.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.8241005539894104,1.0,0.0639033317565918,299.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.8241005539894104,1.0,0.3031298816204071,284.7577819824219,284.95001220703125,298.1967163085937,295.8294677734375,298.2033386230469,299.6346130371094,284.7421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466125845909119,0.6431610584259033,0.0034515478182584,0.4850477278232574,0.8010197877883911,0.8010197877883911,0.0,8.058788299560547,410.0,21259.64453125,0.0,1768.736083984375,1.0,282.75634765625,284.1444091796875,298.8963623046875,300.47662353515625,293.1499938964844,293.1499938964844,283.04998779296875,43649.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533657968044281,1.0,0.0,0.0,3.642782688140869,3.642808198928833,8.854414090819773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.66162109375,0.0,1582.276123046875,1895.4371337890625,0.0,621.7163696289062,0.905969500541687,1.0,0.0,3.0,1.0,0.0
17744640,299.6718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.8241005539894104,1.0,0.060684148222208,299.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.8241005539894104,1.0,0.0639033317565918,299.6734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.8241005539894104,1.0,0.0471987798810005,299.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.8241005539894104,1.0,0.0639033317565918,299.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.8241005539894104,1.0,0.3031298816204071,284.7577819824219,284.95001220703125,298.1967163085937,295.8294677734375,298.2033386230469,299.6346130371094,284.7421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466125845909119,0.6431610584259033,0.0034515478182584,0.4850477278232574,0.8010197877883911,0.8010197877883911,0.0,8.058788299560547,410.0,21259.64453125,0.0,1768.736083984375,1.0,282.75634765625,284.1444091796875,298.8963623046875,300.47662353515625,293.1499938964844,293.1499938964844,283.04998779296875,43649.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533657968044281,1.0,0.0,0.0,3.642782688140869,3.642808198928833,8.854414090819773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.66162109375,0.0,1582.276123046875,1895.4371337890625,0.0,621.7163696289062,0.905969500541687,1.0,0.0,3.0,1.0,0.0
17744700,299.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.8241001963615417,1.0,0.0606839619576931,299.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.8241001963615417,1.0,0.0639031380414962,299.6840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.8241001963615417,1.0,0.0471986383199691,299.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.8241001963615417,1.0,0.0639031380414962,299.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.8241001963615417,1.0,0.3031289577484131,284.8469543457031,284.95001220703125,298.2005310058594,295.8333435058594,298.2077331542969,299.645751953125,284.929931640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646610677242279,0.6431591510772705,0.0034515345469117,0.4856116771697998,0.8026455640792847,0.8026455640792847,0.0,8.065147399902344,410.0,20636.28515625,0.0,1768.730712890625,1.0,282.9969177246094,284.4222717285156,298.7763061523437,300.2177429199219,293.1499938964844,293.1499938964844,283.04998779296875,45167.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215418934822083,1.0,0.0,0.0,3.3912994861602783,3.391322612762451,7.67406675095117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.90283203125,0.0,1327.681884765625,1895.4371337890625,0.0,577.6197509765625,0.8582331538200378,1.0,0.0,3.0,1.0,0.0
17744760,299.6919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8240997791290283,1.0,0.0606837719678878,299.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8240997791290283,1.0,0.0639029368758201,299.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8240997791290283,1.0,0.0471984893083572,299.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8240997791290283,1.0,0.0639029368758201,299.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8240997791290283,1.0,0.3031280040740967,285.0111389160156,284.95001220703125,298.2014465332031,295.8362121582031,298.2091979980469,299.6571960449219,285.03741455078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466086506843567,0.6431571245193481,0.0034515208099037,0.4861932396888733,0.909014880657196,0.909014880657196,0.0,8.071708679199219,410.0,20966.1953125,0.0,1768.725341796875,1.0,283.04083251953125,284.4706726074219,298.7673645019531,300.2426147460937,293.1499938964844,293.1499938964844,283.1499938964844,34464.14453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133463740348816,1.0,0.0,0.0,3.50702166557312,3.507044076919556,8.206731081372709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.3701171875,0.0,1368.798583984375,1895.4371337890625,0.0,549.60498046875,0.8726141452789307,1.0,0.0,3.0,1.0,0.0
17744820,299.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8240990042686462,1.0,0.0606833919882774,299.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8240990042686462,1.0,0.0639025345444679,299.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8240990042686462,1.0,0.0471981950104236,299.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8240990042686462,1.0,0.0639025345444679,299.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8240990042686462,1.0,0.3031260967254638,285.0912780761719,284.95001220703125,298.1949768066406,295.83892822265625,298.20379638671875,299.6790771484375,285.0920104980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466047167778015,0.643153190612793,0.0034514933358877,0.4873508512973785,1.0,1.0,0.0,8.084781646728516,410.0,20911.0703125,0.0,1768.7144775390625,1.0,283.1474304199219,284.4993591308594,298.8153991699219,300.2952880859375,293.1499938964844,293.1499938964844,283.04998779296875,30877.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074080228805542,1.0,0.0,0.0,3.701360940933228,3.701384544372559,9.141472219198477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.59375,0.0,1552.196533203125,1895.4371337890625,0.0,530.17626953125,0.9146528840065002,1.0,0.0,3.0,1.0,0.0
17744880,299.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8240990042686462,1.0,0.0606833919882774,299.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8240990042686462,1.0,0.0639025345444679,299.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8240990042686462,1.0,0.0471981950104236,299.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8240990042686462,1.0,0.0639025345444679,299.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8240990042686462,1.0,0.3031260967254638,285.0912780761719,284.95001220703125,298.1949768066406,295.83892822265625,298.20379638671875,299.6790771484375,285.0920104980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466047167778015,0.643153190612793,0.0034514933358877,0.4873508512973785,1.0,1.0,0.0,8.084781646728516,410.0,20911.0703125,0.0,1768.7144775390625,1.0,283.1474304199219,284.4993591308594,298.8153991699219,300.2952880859375,293.1499938964844,293.1499938964844,283.04998779296875,30877.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074080228805542,1.0,0.0,0.0,3.701360940933228,3.701384544372559,9.141472219198477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.59375,0.0,1552.196533203125,1895.4371337890625,0.0,530.17626953125,0.9146528840065002,1.0,0.0,3.0,1.0,0.0
17744940,299.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8240982890129089,1.0,0.0606830492615699,299.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8240982890129089,1.0,0.0639021694660186,299.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8240982890129089,1.0,0.0471979267895221,299.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8240982890129089,1.0,0.0639021694660186,299.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8240982890129089,1.0,0.3031243979930877,284.9985046386719,284.95001220703125,298.1781921386719,295.8379211425781,298.1880798339844,299.69757080078125,284.98443603515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466010808944702,0.6431496143341064,0.0034514684230089,0.4884005188941955,1.0,1.0,0.0,8.096648216247559,410.0,21089.412109375,0.0,1768.70458984375,1.0,283.05145263671875,284.3724365234375,298.8782043457031,300.4068298339844,293.1499938964844,293.1499938964844,282.75,32946.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179641246795654,1.0,0.0,0.0,3.823204278945923,3.823229312896729,9.753225640452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.59521484375,0.0,1710.607177734375,1895.4371337890625,0.0,565.215087890625,0.9419743418693542,1.0,0.0,3.0,1.0,0.0
17745000,299.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8240982890129089,1.0,0.0606830492615699,299.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8240982890129089,1.0,0.0639021694660186,299.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8240982890129089,1.0,0.0471979267895221,299.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8240982890129089,1.0,0.0639021694660186,299.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8240982890129089,1.0,0.3031243979930877,284.9985046386719,284.95001220703125,298.1781921386719,295.8379211425781,298.1880798339844,299.69757080078125,284.98443603515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466010808944702,0.6431496143341064,0.0034514684230089,0.4884005188941955,1.0,1.0,0.0,8.096648216247559,410.0,21089.412109375,0.0,1768.70458984375,1.0,283.05145263671875,284.3724365234375,298.8782043457031,300.4068298339844,293.1499938964844,293.1499938964844,282.75,32946.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179641246795654,1.0,0.0,0.0,3.823204278945923,3.823229312896729,9.753225640452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.59521484375,0.0,1710.607177734375,1895.4371337890625,0.0,565.215087890625,0.9419743418693542,1.0,0.0,3.0,1.0,0.0
17745060,299.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76092529296875,0.8240976929664612,1.0,0.0606827400624752,299.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76092529296875,0.8240976929664612,1.0,0.063901849091053,299.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76092529296875,0.8240976929664612,1.0,0.0471976846456527,299.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76092529296875,0.8240976929664612,1.0,0.063901849091053,299.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76092529296875,0.8240976929664612,1.0,0.3031228482723236,284.7537841796875,284.95001220703125,298.15203857421875,295.8334045410156,298.16290283203125,299.71142578125,284.7381286621094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465978622436523,0.6431464552879333,0.0034514460712671,0.4893380999565124,0.7985039949417114,0.7985039949417114,0.0,8.107259750366211,410.0,21271.4765625,0.0,1768.69580078125,1.0,282.7562561035156,284.1421813964844,298.8980407714844,300.483642578125,293.1499938964844,293.1499938964844,283.04998779296875,44125.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5362482666969299,1.0,0.0,0.0,3.649684190750122,3.649709701538086,8.88799661424855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.728515625,0.0,1593.607666015625,1895.4371337890625,0.0,631.5760498046875,0.9077645540237428,1.0,0.0,3.0,1.0,0.0
17745120,299.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76092529296875,0.8240976929664612,1.0,0.0606827400624752,299.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76092529296875,0.8240976929664612,1.0,0.063901849091053,299.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76092529296875,0.8240976929664612,1.0,0.0471976846456527,299.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76092529296875,0.8240976929664612,1.0,0.063901849091053,299.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76092529296875,0.8240976929664612,1.0,0.3031228482723236,284.7537841796875,284.95001220703125,298.15203857421875,295.8334045410156,298.16290283203125,299.71142578125,284.7381286621094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465978622436523,0.6431464552879333,0.0034514460712671,0.4893380999565124,0.7985039949417114,0.7985039949417114,0.0,8.107259750366211,410.0,21271.4765625,0.0,1768.69580078125,1.0,282.7562561035156,284.1421813964844,298.8980407714844,300.483642578125,293.1499938964844,293.1499938964844,283.04998779296875,44125.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5362482666969299,1.0,0.0,0.0,3.649684190750122,3.649709701538086,8.88799661424855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.728515625,0.0,1593.607666015625,1895.4371337890625,0.0,631.5760498046875,0.9077645540237428,1.0,0.0,3.0,1.0,0.0
17745180,299.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8240970969200134,1.0,0.0606824457645416,299.7401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8240970969200134,1.0,0.0639015361666679,299.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8240970969200134,1.0,0.0471974574029445,299.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8240970969200134,1.0,0.0639015361666679,299.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8240970969200134,1.0,0.3031213879585266,285.0096740722656,284.95001220703125,298.11737060546875,295.82568359375,298.1291809082031,299.7237548828125,285.0331115722656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465948224067688,0.6431434154510498,0.0034514246508479,0.4902300834655761,0.9060550332069396,0.9060550332069396,0.0,8.117363929748535,410.0,20949.53125,0.0,1768.6873779296875,1.0,283.0400695800781,284.46942138671875,298.7560729980469,300.2344970703125,293.1499938964844,293.1499938964844,283.1499938964844,34564.5,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155878067016602,1.0,0.0,0.0,3.5048868656158447,3.5049092769622803,8.196742555810488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.865234375,0.0,1367.32275390625,1895.4371337890625,0.0,557.1262817382812,0.8718090057373047,1.0,0.0,3.0,1.0,0.0
17745240,299.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8240970969200134,1.0,0.0606824457645416,299.7401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8240970969200134,1.0,0.0639015361666679,299.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8240970969200134,1.0,0.0471974574029445,299.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8240970969200134,1.0,0.0639015361666679,299.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8240970969200134,1.0,0.3031213879585266,285.0096740722656,284.95001220703125,298.11737060546875,295.82568359375,298.1291809082031,299.7237548828125,285.0331115722656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465948224067688,0.6431434154510498,0.0034514246508479,0.4902300834655761,0.9060550332069396,0.9060550332069396,0.0,8.117363929748535,410.0,20949.53125,0.0,1768.6873779296875,1.0,283.0400695800781,284.46942138671875,298.7560729980469,300.2344970703125,293.1499938964844,293.1499938964844,283.1499938964844,34564.5,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155878067016602,1.0,0.0,0.0,3.5048868656158447,3.5049092769622803,8.196742555810488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.865234375,0.0,1367.32275390625,1895.4371337890625,0.0,557.1262817382812,0.8718090057373047,1.0,0.0,3.0,1.0,0.0
17745300,299.75634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8240967988967896,1.0,0.0606823042035102,299.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8240967988967896,1.0,0.063901387155056,299.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8240967988967896,1.0,0.0471973493695259,299.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8240967988967896,1.0,0.063901387155056,299.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8240967988967896,1.0,0.3031206727027893,285.0586853027344,284.95001220703125,298.0971069335937,295.8206787109375,298.1094055175781,299.7308044433594,285.0753173828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465933322906494,0.6431419253349304,0.0034514146391302,0.4906542599201202,0.9673582315444946,0.9673582315444946,0.0,8.122172355651855,410.0,20809.88671875,0.0,1768.6834716796875,1.0,283.1314392089844,284.5083312988281,298.7622985839844,300.2191772460937,293.1499938964844,293.1499938964844,283.1499938964844,31490.845703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5102736949920654,1.0,0.0,0.0,3.600831985473633,3.6008546352386475,8.651651342006517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.32177734375,0.0,1445.8677978515625,1895.4371337890625,0.0,539.4625854492188,0.8912172317504883,1.0,0.0,3.0,1.0,0.0
17745360,299.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8240965604782104,1.0,0.0606821700930595,299.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8240965604782104,1.0,0.0639012455940246,299.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8240965604782104,1.0,0.0471972450613975,299.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8240965604782104,1.0,0.0639012455940246,299.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8240965604782104,1.0,0.3031200170516968,285.083984375,284.95001220703125,298.0750732421875,295.8149719238281,298.0878295898437,299.7376708984375,285.0844421386719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465919613838196,0.6431405544281006,0.0034514048602432,0.4910617172718048,1.0,1.0,0.0,8.12679386138916,410.0,20868.66796875,0.0,1768.6795654296875,1.0,283.14703369140625,284.4988098144531,298.7902526855469,300.2709655761719,293.1499938964844,293.1499938964844,283.04998779296875,30817.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509482741355896,1.0,0.0,0.0,3.694460868835449,3.69448447227478,9.107421874432476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.5712890625,0.0,1543.9459228515625,1895.4371337890625,0.0,536.8829956054688,0.9132352471351624,1.0,0.0,3.0,1.0,0.0
17745420,299.7732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8240960240364075,1.0,0.0606819204986095,299.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8240960240364075,1.0,0.0639009848237037,299.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8240960240364075,1.0,0.047197051346302,299.6657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8240960240364075,1.0,0.0639009848237037,299.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8240960240364075,1.0,0.3031187653541565,284.9879150390625,284.95001220703125,298.026123046875,295.8015441894531,298.03973388671875,299.7498779296875,284.9731750488281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465893387794495,0.6431379318237305,0.0034513866994529,0.4918213188648224,0.9993256330490112,0.9993256330490112,0.0,8.13541316986084,410.0,21019.451171875,0.0,1768.6724853515625,1.0,283.05145263671875,284.36944580078125,298.8404846191406,300.3682861328125,293.1499938964844,293.1499938964844,282.75,32905.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197395086288452,1.0,0.0,0.0,3.8194925785064697,3.8195176124572754,9.734296781971352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.8388671875,0.0,1705.811767578125,1895.4371337890625,0.0,571.33642578125,0.9410909414291382,1.0,0.0,3.0,1.0,0.0
17745480,299.7732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8240960240364075,1.0,0.0606819204986095,299.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8240960240364075,1.0,0.0639009848237037,299.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8240960240364075,1.0,0.047197051346302,299.6657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8240960240364075,1.0,0.0639009848237037,299.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8240960240364075,1.0,0.3031187653541565,284.9879150390625,284.95001220703125,298.026123046875,295.8015441894531,298.03973388671875,299.7498779296875,284.9731750488281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465893387794495,0.6431379318237305,0.0034513866994529,0.4918213188648224,0.9993256330490112,0.9993256330490112,0.0,8.13541316986084,410.0,21019.451171875,0.0,1768.6724853515625,1.0,283.05145263671875,284.36944580078125,298.8404846191406,300.3682861328125,293.1499938964844,293.1499938964844,282.75,32905.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197395086288452,1.0,0.0,0.0,3.8194925785064697,3.8195176124572754,9.734296781971352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.8388671875,0.0,1705.811767578125,1895.4371337890625,0.0,571.33642578125,0.9410909414291382,1.0,0.0,3.0,1.0,0.0
17745540,299.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493896484375,0.824095606803894,1.0,0.0606816969811916,299.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493896484375,0.824095606803894,1.0,0.0639007464051246,299.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493896484375,0.824095606803894,1.0,0.047196876257658,299.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493896484375,0.824095606803894,1.0,0.0639007464051246,299.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493896484375,0.824095606803894,1.0,0.3031176328659057,284.7424011230469,284.95001220703125,297.97137451171875,295.78564453125,297.9857788085937,299.7586669921875,284.72821044921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465870141983032,0.6431356072425842,0.0034513706341385,0.4925007224082947,0.7836254239082336,0.7836254239082336,0.0,8.143128395080566,410.0,21144.927734375,0.0,1768.666015625,1.0,282.75653076171875,284.1474914550781,298.8482360839844,300.42950439453125,293.1499938964844,293.1499938964844,283.04998779296875,45343.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5376570224761963,1.0,0.0,0.0,3.610785961151123,3.610811233520508,8.699549880475388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.55810546875,0.0,1559.1376953125,1895.4371337890625,0.0,637.004150390625,0.8997740149497986,1.0,0.0,3.0,1.0,0.0
17745600,299.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493896484375,0.824095606803894,1.0,0.0606816969811916,299.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493896484375,0.824095606803894,1.0,0.0639007464051246,299.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493896484375,0.824095606803894,1.0,0.047196876257658,299.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493896484375,0.824095606803894,1.0,0.0639007464051246,299.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493896484375,0.824095606803894,1.0,0.3031176328659057,284.7424011230469,284.95001220703125,297.97137451171875,295.78564453125,297.9857788085937,299.7586669921875,284.72821044921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465870141983032,0.6431356072425842,0.0034513706341385,0.4925007224082947,0.7836254239082336,0.7836254239082336,0.0,8.143128395080566,410.0,21144.927734375,0.0,1768.666015625,1.0,282.75653076171875,284.1474914550781,298.8482360839844,300.42950439453125,293.1499938964844,293.1499938964844,283.04998779296875,45343.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5376570224761963,1.0,0.0,0.0,3.610785961151123,3.610811233520508,8.699549880475388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.55810546875,0.0,1559.1376953125,1895.4371337890625,0.0,637.004150390625,0.8997740149497986,1.0,0.0,3.0,1.0,0.0
