time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745660,299.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8240951895713806,1.0,0.0606814995408058,299.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8240951895713806,1.0,0.0639005452394485,299.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8240951895713806,1.0,0.0471967235207557,299.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8240951895713806,1.0,0.0639005452394485,299.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8240951895713806,1.0,0.3031166493892669,285.007568359375,284.95001220703125,297.9117126464844,295.767578125,297.9268798828125,299.76690673828125,285.0309753417969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465849280357361,0.6431335806846619,0.0034513564314693,0.4930961430072784,0.893013596534729,0.893013596534729,0.0,8.149894714355469,410.0,20819.6875,0.0,1768.660400390625,1.0,283.0394897460937,284.4843139648437,298.69549560546875,300.1678161621094,293.1499938964844,293.1499938964844,283.1499938964844,34646.3359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164802074432373,1.0,0.0,0.0,3.446985960006714,3.447007894515991,7.928158538561547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.68212890625,0.0,1309.252197265625,1895.4371337890625,0.0,560.1499633789062,0.8591479659080505,1.0,0.0,3.0,1.0,0.0
17745720,299.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8240951895713806,1.0,0.0606814995408058,299.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8240951895713806,1.0,0.0639005452394485,299.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8240951895713806,1.0,0.0471967235207557,299.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8240951895713806,1.0,0.0639005452394485,299.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8240951895713806,1.0,0.3031166493892669,285.007568359375,284.95001220703125,297.9117126464844,295.767578125,297.9268798828125,299.76690673828125,285.0309753417969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465849280357361,0.6431335806846619,0.0034513564314693,0.4930961430072784,0.893013596534729,0.893013596534729,0.0,8.149894714355469,410.0,20819.6875,0.0,1768.660400390625,1.0,283.0394897460937,284.4843139648437,298.69549560546875,300.1678161621094,293.1499938964844,293.1499938964844,283.1499938964844,34646.3359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164802074432373,1.0,0.0,0.0,3.446985960006714,3.447007894515991,7.928158538561547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.68212890625,0.0,1309.252197265625,1895.4371337890625,0.0,560.1499633789062,0.8591479659080505,1.0,0.0,3.0,1.0,0.0
17745780,299.795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.824094831943512,1.0,0.0606813319027423,299.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.824094831943512,1.0,0.0639003664255142,299.8145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.824094831943512,1.0,0.0471965931355953,299.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.824094831943512,1.0,0.0639003664255142,299.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.824094831943512,1.0,0.3031158149242401,285.0777282714844,284.95001220703125,297.8480834960937,295.74755859375,297.86395263671875,299.77740478515625,285.0772705078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465831995010376,0.6431318521499634,0.0034513440914452,0.4936087131500244,1.0,1.0,0.0,8.155723571777344,410.0,20727.666015625,0.0,1768.6556396484375,1.0,283.14752197265625,284.5079650878906,298.7214050292969,300.1955871582031,293.1499938964844,293.1499938964844,283.04998779296875,30342.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100886821746826,1.0,0.0,0.0,3.648615837097168,3.6486387252807617,8.882793167686032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.44775390625,0.0,1489.311279296875,1895.4371337890625,0.0,538.858154296875,0.9028684496879578,1.0,0.0,3.0,1.0,0.0
17745840,299.795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.824094831943512,1.0,0.0606813319027423,299.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.824094831943512,1.0,0.0639003664255142,299.8145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.824094831943512,1.0,0.0471965931355953,299.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.824094831943512,1.0,0.0639003664255142,299.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.824094831943512,1.0,0.3031158149242401,285.0777282714844,284.95001220703125,297.8480834960937,295.74755859375,297.86395263671875,299.77740478515625,285.0772705078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465831995010376,0.6431318521499634,0.0034513440914452,0.4936087131500244,1.0,1.0,0.0,8.155723571777344,410.0,20727.666015625,0.0,1768.6556396484375,1.0,283.14752197265625,284.5079650878906,298.7214050292969,300.1955871582031,293.1499938964844,293.1499938964844,283.04998779296875,30342.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100886821746826,1.0,0.0,0.0,3.648615837097168,3.6486387252807617,8.882793167686032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.44775390625,0.0,1489.311279296875,1895.4371337890625,0.0,538.858154296875,0.9028684496879578,1.0,0.0,3.0,1.0,0.0
17745900,299.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8240947127342224,1.0,0.0606812573969364,299.7972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8240947127342224,1.0,0.0639002844691276,299.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8240947127342224,1.0,0.0471965335309505,299.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8240947127342224,1.0,0.0639002844691276,299.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8240947127342224,1.0,0.3031154274940491,285.0387268066406,284.95001220703125,297.8150634765625,295.7369079589844,297.83123779296875,299.7823486328125,285.0086975097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465823650360107,0.6431310772895813,0.0034513387363404,0.4938356876373291,1.0,1.0,0.0,8.158305168151855,410.0,20918.94140625,0.0,1768.6534423828125,1.0,283.0650634765625,284.4130859375,298.7652282714844,300.29132080078125,293.1499938964844,293.1499938964844,283.04998779296875,31450.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157788991928101,1.0,0.0,0.0,3.735652208328247,3.735676288604736,9.31163924633438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.5830078125,0.0,1595.7259521484375,1895.4371337890625,0.0,557.7724609375,0.9211216568946838,1.0,0.0,3.0,1.0,0.0
17745960,299.80279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8240945339202881,1.0,0.0606811866164207,299.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8240945339202881,1.0,0.0639002099633216,299.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8240945339202881,1.0,0.047196477651596,299.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8240945339202881,1.0,0.0639002099633216,299.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8240945339202881,1.0,0.3031150996685028,284.974609375,284.95001220703125,297.7813720703125,295.7258605957031,297.7978820800781,299.7866516113281,284.9590759277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465816497802734,0.643130362033844,0.0034513336140662,0.4940446615219116,0.9842915534973145,0.9842915534973145,0.0,8.160682678222656,410.0,20858.353515625,0.0,1768.6514892578125,1.0,283.0522155761719,284.3710327148437,298.7639465332031,300.2844543457031,293.1499938964844,293.1499938964844,282.75,32772.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203496813774109,1.0,0.0,0.0,3.788422346115112,3.788447141647339,9.576571073921514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.716796875,0.0,1667.62939453125,1895.4371337890625,0.0,573.455810546875,0.9337561726570128,1.0,0.0,3.0,1.0,0.0
17746020,299.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.824094295501709,1.0,0.0606810636818409,299.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.824094295501709,1.0,0.0639000833034515,299.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.824094295501709,1.0,0.0471963845193386,299.7160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.824094295501709,1.0,0.0639000833034515,299.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.824094295501709,1.0,0.3031144738197326,284.7304992675781,284.95001220703125,297.7124938964844,295.70281982421875,297.7295227050781,299.7930603027344,284.7186584472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465803980827332,0.6431290507316589,0.0034513247665017,0.4944148957729339,0.7603796720504761,0.7603796720504761,0.0,8.164896011352539,410.0,20914.62890625,0.0,1768.64794921875,1.0,282.75689697265625,284.1635437011719,298.7640075683594,300.3336181640625,293.1499938964844,293.1499938964844,283.04998779296875,47109.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380423665046692,1.0,0.0,0.0,3.525275707244873,3.5253005027771,8.292385018648929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.37158203125,0.0,1479.067138671875,1895.4371337890625,0.0,638.496826171875,0.8820322155952454,1.0,0.0,3.0,1.0,0.0
17746080,299.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.824094295501709,1.0,0.0606810636818409,299.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.824094295501709,1.0,0.0639000833034515,299.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.824094295501709,1.0,0.0471963845193386,299.7160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.824094295501709,1.0,0.0639000833034515,299.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.824094295501709,1.0,0.3031144738197326,284.7304992675781,284.95001220703125,297.7124938964844,295.70281982421875,297.7295227050781,299.7930603027344,284.7186584472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465803980827332,0.6431290507316589,0.0034513247665017,0.4944148957729339,0.7603796720504761,0.7603796720504761,0.0,8.164896011352539,410.0,20914.62890625,0.0,1768.64794921875,1.0,282.75689697265625,284.1635437011719,298.7640075683594,300.3336181640625,293.1499938964844,293.1499938964844,283.04998779296875,47109.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380423665046692,1.0,0.0,0.0,3.525275707244873,3.5253005027771,8.292385018648929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.37158203125,0.0,1479.067138671875,1895.4371337890625,0.0,638.496826171875,0.8820322155952454,1.0,0.0,3.0,1.0,0.0
17746140,299.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8240941166877747,1.0,0.0606809593737125,299.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8240941166877747,1.0,0.0638999715447425,299.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8240941166877747,1.0,0.047196302562952,299.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8240941166877747,1.0,0.0638999715447425,299.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8240941166877747,1.0,0.3031139671802521,285.0096740722656,284.95001220703125,297.6423034667969,295.6787109375,297.65985107421875,299.7995910644531,285.0330810546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465792655944824,0.643127977848053,0.0034513170830905,0.4947343468666076,0.8765161037445068,0.8765161037445068,0.0,8.168533325195312,410.0,20616.490234375,0.0,1768.64501953125,1.0,283.0386962890625,284.5107421875,298.60357666015625,300.0636901855469,293.1499938964844,293.1499938964844,283.1499938964844,34456.8359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162345170974731,1.0,0.0,0.0,3.352423667907715,3.352444648742676,7.499133403143787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.669921875,0.0,1216.0113525390625,1895.4371337890625,0.0,559.3158569335938,0.8381927609443665,1.0,0.0,3.0,1.0,0.0
17746200,299.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8240941166877747,1.0,0.0606809593737125,299.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8240941166877747,1.0,0.0638999715447425,299.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8240941166877747,1.0,0.047196302562952,299.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8240941166877747,1.0,0.0638999715447425,299.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8240941166877747,1.0,0.3031139671802521,285.0096740722656,284.95001220703125,297.6423034667969,295.6787109375,297.65985107421875,299.7995910644531,285.0330810546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465792655944824,0.643127977848053,0.0034513170830905,0.4947343468666076,0.8765161037445068,0.8765161037445068,0.0,8.168533325195312,410.0,20616.490234375,0.0,1768.64501953125,1.0,283.0386962890625,284.5107421875,298.60357666015625,300.0636901855469,293.1499938964844,293.1499938964844,283.1499938964844,34456.8359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162345170974731,1.0,0.0,0.0,3.352423667907715,3.352444648742676,7.499133403143787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.669921875,0.0,1216.0113525390625,1895.4371337890625,0.0,559.3158569335938,0.8381927609443665,1.0,0.0,3.0,1.0,0.0
17746260,299.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8240938782691956,1.0,0.060680866241455,299.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8240938782691956,1.0,0.0638998746871948,299.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8240938782691956,1.0,0.047196228057146,299.73486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8240938782691956,1.0,0.0638998746871948,299.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8240938782691956,1.0,0.3031134903430938,285.07177734375,284.95001220703125,297.5717468261719,295.65380859375,297.5897216796875,299.8088684082031,285.0701904296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646578311920166,0.6431269645690918,0.0034513103310018,0.4950205683708191,0.984028458595276,0.984028458595276,0.0,8.171792984008789,410.0,20517.501953125,0.0,1768.642333984375,1.0,283.1471862792969,284.5229797363281,298.626708984375,300.0886535644531,293.1499938964844,293.1499938964844,283.04998779296875,29928.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509707510471344,1.0,0.0,0.0,3.572627782821656,3.572649955749512,8.516650495948852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.1044921875,0.0,1404.317626953125,1895.4371337890625,0.0,537.6148071289062,0.8854724168777466,1.0,0.0,3.0,1.0,0.0
17746320,299.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8240938782691956,1.0,0.060680866241455,299.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8240938782691956,1.0,0.0638998746871948,299.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8240938782691956,1.0,0.047196228057146,299.73486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8240938782691956,1.0,0.0638998746871948,299.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8240938782691956,1.0,0.3031134903430938,285.07177734375,284.95001220703125,297.5717468261719,295.65380859375,297.5897216796875,299.8088684082031,285.0701904296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646578311920166,0.6431269645690918,0.0034513103310018,0.4950205683708191,0.984028458595276,0.984028458595276,0.0,8.171792984008789,410.0,20517.501953125,0.0,1768.642333984375,1.0,283.1471862792969,284.5229797363281,298.626708984375,300.0886535644531,293.1499938964844,293.1499938964844,283.04998779296875,29928.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509707510471344,1.0,0.0,0.0,3.572627782821656,3.572649955749512,8.516650495948852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.1044921875,0.0,1404.317626953125,1895.4371337890625,0.0,537.6148071289062,0.8854724168777466,1.0,0.0,3.0,1.0,0.0
17746380,299.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8240936994552612,1.0,0.0606807768344879,299.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8240936994552612,1.0,0.063899777829647,299.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8240936994552612,1.0,0.0471961572766304,299.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8240936994552612,1.0,0.063899777829647,299.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8240936994552612,1.0,0.303113043308258,284.9614562988281,284.95001220703125,297.5017395019531,295.62847900390625,297.5200500488281,299.8171081542969,284.9448547363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465773582458496,0.6431260704994202,0.0034513038117438,0.4952920377254486,0.9607133865356444,0.9607133865356444,0.0,8.174884796142578,410.0,20638.111328125,0.0,1768.6397705078125,1.0,283.0517578125,284.37774658203125,298.6674194335937,300.1753845214844,293.1499938964844,293.1499938964844,282.75,32746.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200352072715759,1.0,0.0,0.0,3.727264881134033,3.7272889614105225,9.2698735443264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.3564453125,0.0,1595.98291015625,1895.4371337890625,0.0,572.3623657226562,0.9197638034820556,1.0,0.0,3.0,1.0,0.0
17746440,299.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8240936994552612,1.0,0.0606807768344879,299.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8240936994552612,1.0,0.063899777829647,299.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8240936994552612,1.0,0.0471961572766304,299.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8240936994552612,1.0,0.063899777829647,299.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8240936994552612,1.0,0.303113043308258,284.9614562988281,284.95001220703125,297.5017395019531,295.62847900390625,297.5200500488281,299.8171081542969,284.9448547363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465773582458496,0.6431260704994202,0.0034513038117438,0.4952920377254486,0.9607133865356444,0.9607133865356444,0.0,8.174884796142578,410.0,20638.111328125,0.0,1768.6397705078125,1.0,283.0517578125,284.37774658203125,298.6674194335937,300.1753845214844,293.1499938964844,293.1499938964844,282.75,32746.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200352072715759,1.0,0.0,0.0,3.727264881134033,3.7272889614105225,9.2698735443264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.3564453125,0.0,1595.98291015625,1895.4371337890625,0.0,572.3623657226562,0.9197638034820556,1.0,0.0,3.0,1.0,0.0
17746500,299.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8240936398506165,1.0,0.060680728405714,299.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8240936398506165,1.0,0.0638997331261634,299.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8240936398506165,1.0,0.0471961237490177,299.7479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8240936398506165,1.0,0.0638997331261634,299.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8240936398506165,1.0,0.3031128048896789,284.8486633300781,284.95001220703125,297.4671936035156,295.6157531738281,297.4856262207031,299.82037353515625,284.7789306640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465768814086914,0.643125593662262,0.0034513005521148,0.4954278767108917,0.8751247525215149,0.8751247525215149,0.0,8.176432609558105,410.0,21089.447265625,0.0,1768.638427734375,1.0,282.7972106933594,284.1741027832031,298.7120056152344,300.3257751464844,293.1499938964844,293.1499938964844,282.75,36398.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326915383338928,1.0,0.0,0.0,3.712047576904297,3.712072372436523,9.19433603030484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.51171875,0.0,1606.3370361328125,1895.4371337890625,0.0,618.07763671875,0.9174251556396484,1.0,0.0,3.0,1.0,0.0
17746560,299.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.8240935206413269,1.0,0.0606806837022304,299.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.8240935206413269,1.0,0.0638996809720993,299.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.8240935206413269,1.0,0.0471960864961147,299.7508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.8240935206413269,1.0,0.0638996809720993,299.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.8240935206413269,1.0,0.3031125962734222,284.7248229980469,284.95001220703125,297.4331359863281,295.60302734375,297.4516906738281,299.8226623535156,284.7161560058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465764045715332,0.6431251168251038,0.0034512972924858,0.4955664873123169,0.7338420152664185,0.7338420152664185,0.0,8.17801284790039,410.0,20622.658203125,0.0,1768.6370849609375,1.0,282.7577209472656,284.1930236816406,298.6625671386719,300.2155456542969,293.1499938964844,293.1499938964844,283.04998779296875,49012.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5373353958129883,1.0,0.0,0.0,3.3995361328125,3.39955997467041,7.711389002906799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.13818359375,0.0,1362.643798828125,1895.4371337890625,0.0,635.7607421875,0.8559901118278503,1.0,0.0,3.0,1.0,0.0
17746620,299.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8240933418273926,1.0,0.0606805868446826,299.8394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8240933418273926,1.0,0.0638995766639709,299.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8240933418273926,1.0,0.0471960119903087,299.7584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8240933418273926,1.0,0.0638995766639709,299.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8240933418273926,1.0,0.3031120896339416,285.0194396972656,284.95001220703125,297.36688232421875,295.5777893066406,297.38555908203125,299.8288269042969,285.0413513183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646575391292572,0.6431241035461426,0.0034512903075665,0.4958592057228088,0.8625407218933105,0.8625407218933105,0.0,8.18134880065918,410.0,20390.599609375,0.0,1768.6343994140625,1.0,283.0369873046875,284.5448608398437,298.4999694824219,299.9447021484375,293.1499938964844,293.1499938964844,283.1499938964844,33740.40625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149486064910889,1.0,0.0,0.0,3.240633964538574,3.24065375328064,7.007341196185735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.7529296875,0.0,1108.6270751953125,1895.4371337890625,0.0,554.970703125,0.8130990862846375,1.0,0.0,3.0,1.0,0.0
17746680,299.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8240933418273926,1.0,0.0606805868446826,299.8394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8240933418273926,1.0,0.0638995766639709,299.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8240933418273926,1.0,0.0471960119903087,299.7584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8240933418273926,1.0,0.0638995766639709,299.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8240933418273926,1.0,0.3031120896339416,285.0194396972656,284.95001220703125,297.36688232421875,295.5777893066406,297.38555908203125,299.8288269042969,285.0413513183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646575391292572,0.6431241035461426,0.0034512903075665,0.4958592057228088,0.8625407218933105,0.8625407218933105,0.0,8.18134880065918,410.0,20390.599609375,0.0,1768.6343994140625,1.0,283.0369873046875,284.5448608398437,298.4999694824219,299.9447021484375,293.1499938964844,293.1499938964844,283.1499938964844,33740.40625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149486064910889,1.0,0.0,0.0,3.240633964538574,3.24065375328064,7.007341196185735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.7529296875,0.0,1108.6270751953125,1895.4371337890625,0.0,554.970703125,0.8130990862846375,1.0,0.0,3.0,1.0,0.0
17746740,299.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8240931034088135,1.0,0.060680478811264,299.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8240931034088135,1.0,0.063899464905262,299.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8240931034088135,1.0,0.0471959300339221,299.7680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8240931034088135,1.0,0.063899464905262,299.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8240931034088135,1.0,0.3031115531921386,285.0688171386719,284.95001220703125,297.3038330078125,295.5531311035156,297.3226013183594,299.83770751953125,285.0659484863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465742588043213,0.6431229710578918,0.0034512823913246,0.4961811304092407,0.963671863079071,0.963671863079071,0.0,8.185019493103027,410.0,20287.603515625,0.0,1768.6312255859375,1.0,283.1466979980469,284.5415954589844,298.5253601074219,299.972412109375,293.1499938964844,293.1499938964844,283.04998779296875,29413.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083603262901306,1.0,0.0,0.0,3.4853265285491943,3.4853477478027344,8.105508300104702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.02001953125,0.0,1310.503173828125,1895.4371337890625,0.0,533.243896484375,0.8653756976127625,1.0,0.0,3.0,1.0,0.0
17746800,299.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8240931034088135,1.0,0.060680478811264,299.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8240931034088135,1.0,0.063899464905262,299.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8240931034088135,1.0,0.0471959300339221,299.7680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8240931034088135,1.0,0.063899464905262,299.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8240931034088135,1.0,0.3031115531921386,285.0688171386719,284.95001220703125,297.3038330078125,295.5531311035156,297.3226013183594,299.83770751953125,285.0659484863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465742588043213,0.6431229710578918,0.0034512823913246,0.4961811304092407,0.963671863079071,0.963671863079071,0.0,8.185019493103027,410.0,20287.603515625,0.0,1768.6312255859375,1.0,283.1466979980469,284.5415954589844,298.5253601074219,299.972412109375,293.1499938964844,293.1499938964844,283.04998779296875,29413.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083603262901306,1.0,0.0,0.0,3.4853265285491943,3.4853477478027344,8.105508300104702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.02001953125,0.0,1310.503173828125,1895.4371337890625,0.0,533.243896484375,0.8653756976127625,1.0,0.0,3.0,1.0,0.0
17746860,299.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8240928649902344,1.0,0.0606803633272647,299.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8240928649902344,1.0,0.0638993456959724,299.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8240928649902344,1.0,0.0471958369016647,299.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8240928649902344,1.0,0.0638993456959724,299.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8240928649902344,1.0,0.3031109571456909,284.9549865722656,284.95001220703125,297.2449645996094,295.5293884277344,297.263671875,299.8455505371094,284.93798828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465730667114258,0.6431217789649963,0.0034512740094214,0.4965375661849975,0.9346859455108644,0.9346859455108644,0.0,8.189085006713867,410.0,20407.474609375,0.0,1768.6279296875,1.0,283.0519714355469,284.3927307128906,298.5682067871094,300.0613098144531,293.1499938964844,293.1499938964844,282.75,32705.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186398029327393,1.0,0.0,0.0,3.6449453830718994,3.6449687480926514,8.864930691743211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.29443359375,0.0,1502.9398193359375,1895.4371337890625,0.0,567.5367431640625,0.9010930061340332,1.0,0.0,3.0,1.0,0.0
17746920,299.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8240928649902344,1.0,0.0606803633272647,299.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8240928649902344,1.0,0.0638993456959724,299.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8240928649902344,1.0,0.0471958369016647,299.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8240928649902344,1.0,0.0638993456959724,299.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8240928649902344,1.0,0.3031109571456909,284.9549865722656,284.95001220703125,297.2449645996094,295.5293884277344,297.263671875,299.8455505371094,284.93798828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465730667114258,0.6431217789649963,0.0034512740094214,0.4965375661849975,0.9346859455108644,0.9346859455108644,0.0,8.189085006713867,410.0,20407.474609375,0.0,1768.6279296875,1.0,283.0519714355469,284.3927307128906,298.5682067871094,300.0613098144531,293.1499938964844,293.1499938964844,282.75,32705.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186398029327393,1.0,0.0,0.0,3.6449453830718994,3.6449687480926514,8.864930691743211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.29443359375,0.0,1502.9398193359375,1895.4371337890625,0.0,567.5367431640625,0.9010930061340332,1.0,0.0,3.0,1.0,0.0
17746980,299.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8240926265716553,1.0,0.060680229216814,299.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8240926265716553,1.0,0.0638992041349411,299.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8240926265716553,1.0,0.0471957363188266,299.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8240926265716553,1.0,0.0638992041349411,299.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8240926265716553,1.0,0.3031103312969208,284.7242736816406,284.95001220703125,297.19110107421875,295.5069274902344,297.2096862792969,299.8508605957031,284.7198486328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646571695804596,0.6431204080581665,0.003451264463365,0.4969321191310882,0.7091357111930847,0.7091357111930847,0.0,8.193587303161621,410.0,20326.48046875,0.0,1768.6241455078125,1.0,282.75830078125,284.2297058105469,298.56524658203125,300.0994873046875,293.1499938964844,293.1499938964844,283.04998779296875,50673.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53573077917099,1.0,0.0,0.0,3.2595999240875244,3.2596230506896973,7.08960328665853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.17919921875,0.0,1238.701904296875,1895.4371337890625,0.0,629.5938110351562,0.8273009657859802,1.0,0.0,3.0,1.0,0.0
17747040,299.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8240926265716553,1.0,0.060680229216814,299.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8240926265716553,1.0,0.0638992041349411,299.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8240926265716553,1.0,0.0471957363188266,299.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8240926265716553,1.0,0.0638992041349411,299.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8240926265716553,1.0,0.3031103312969208,284.7242736816406,284.95001220703125,297.19110107421875,295.5069274902344,297.2096862792969,299.8508605957031,284.7198486328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646571695804596,0.6431204080581665,0.003451264463365,0.4969321191310882,0.7091357111930847,0.7091357111930847,0.0,8.193587303161621,410.0,20326.48046875,0.0,1768.6241455078125,1.0,282.75830078125,284.2297058105469,298.56524658203125,300.0994873046875,293.1499938964844,293.1499938964844,283.04998779296875,50673.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53573077917099,1.0,0.0,0.0,3.2595999240875244,3.2596230506896973,7.08960328665853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.17919921875,0.0,1238.701904296875,1895.4371337890625,0.0,629.5938110351562,0.8273009657859802,1.0,0.0,3.0,1.0,0.0
17747100,299.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.824092447757721,1.0,0.0606801584362983,299.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.824092447757721,1.0,0.0638991296291351,299.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.824092447757721,1.0,0.0471956804394722,299.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.824092447757721,1.0,0.0638991296291351,299.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.824092447757721,1.0,0.3031099736690521,284.8475646972656,284.95001220703125,297.1663513183594,295.49627685546875,297.184814453125,299.8531188964844,284.9443359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465709209442139,0.6431196928024292,0.0034512593410909,0.497144490480423,0.7279198169708252,0.7279198169708252,0.0,8.196011543273926,410.0,19715.73046875,0.0,1768.6221923828125,1.0,282.9840393066406,284.56072998046875,298.42791748046875,299.818603515625,293.1499938964844,293.1499938964844,283.04998779296875,48745.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522381603717804,1.0,0.0,0.0,2.9203860759735107,2.920406103134156,5.69080725654203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.791015625,0.0,939.139892578125,1895.4371337890625,0.0,580.5712280273438,0.7632654309272766,1.0,0.0,3.0,1.0,0.0
17747160,299.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8240923285484314,1.0,0.0606800876557827,299.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8240923285484314,1.0,0.0638990551233291,299.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8240923285484314,1.0,0.0471956208348274,299.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8240923285484314,1.0,0.0638990551233291,299.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8240923285484314,1.0,0.3031095862388611,285.0311584472656,284.95001220703125,297.1431884765625,295.486083984375,297.1615295410156,299.85693359375,285.052490234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465701460838318,0.6431189179420471,0.0034512539859861,0.4973672330379486,0.852081298828125,0.852081298828125,0.0,8.198554039001465,410.0,20183.533203125,0.0,1768.6199951171875,1.0,283.0355224609375,284.57891845703125,298.4057006835937,299.8348083496094,293.1499938964844,293.1499938964844,283.1499938964844,32925.37890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128715634346008,1.0,0.0,0.0,3.138002872467041,3.13802170753479,6.570523964910535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.43994140625,0.0,1014.8833618164062,1895.4371337890625,0.0,548.0250244140625,0.7900183200836182,1.0,0.0,3.0,1.0,0.0
17747220,299.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8240919709205627,1.0,0.0606799274682998,299.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8240919709205627,1.0,0.0638988837599754,299.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8240919709205627,1.0,0.0471954979002475,299.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8240919709205627,1.0,0.0638988837599754,299.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8240919709205627,1.0,0.303108811378479,285.0688781738281,284.95001220703125,297.10211181640625,295.46728515625,297.1200866699219,299.8657531738281,285.0650329589844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465685367584229,0.6431172490119934,0.0034512425772845,0.497844249010086,0.9493626356124878,0.9493626356124878,0.0,8.204002380371094,410.0,20088.599609375,0.0,1768.615478515625,1.0,283.14654541015625,284.5589599609375,298.4386901855469,299.8713073730469,293.1499938964844,293.1499938964844,283.04998779296875,28862.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.50621098279953,1.0,0.0,0.0,3.40946888923645,3.409489393234253,7.756517561574583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.732421875,0.0,1231.7825927734375,1895.4371337890625,0.0,526.3458251953125,0.8478029370307922,1.0,0.0,3.0,1.0,0.0
17747280,299.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8240919709205627,1.0,0.0606799274682998,299.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8240919709205627,1.0,0.0638988837599754,299.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8240919709205627,1.0,0.0471954979002475,299.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8240919709205627,1.0,0.0638988837599754,299.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8240919709205627,1.0,0.303108811378479,285.0688781738281,284.95001220703125,297.10211181640625,295.46728515625,297.1200866699219,299.8657531738281,285.0650329589844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465685367584229,0.6431172490119934,0.0034512425772845,0.497844249010086,0.9493626356124878,0.9493626356124878,0.0,8.204002380371094,410.0,20088.599609375,0.0,1768.615478515625,1.0,283.14654541015625,284.5589599609375,298.4386901855469,299.8713073730469,293.1499938964844,293.1499938964844,283.04998779296875,28862.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.50621098279953,1.0,0.0,0.0,3.40946888923645,3.409489393234253,7.756517561574583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.732421875,0.0,1231.7825927734375,1895.4371337890625,0.0,526.3458251953125,0.8478029370307922,1.0,0.0,3.0,1.0,0.0
17747340,299.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8240916728973389,1.0,0.0606797561049461,299.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8240916728973389,1.0,0.0638987049460411,299.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8240916728973389,1.0,0.0471953637897968,299.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8240916728973389,1.0,0.0638987049460411,299.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8240916728973389,1.0,0.3031079471111297,284.952392578125,284.95001220703125,297.0688171386719,295.45086669921875,297.0863037109375,299.8734741210937,284.93511962890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465667486190796,0.6431154608726501,0.0034512300044298,0.4983631074428558,0.9176049828529358,0.9176049828529358,0.0,8.209931373596191,410.0,20222.591796875,0.0,1768.610595703125,1.0,283.0521240234375,284.406005859375,298.48974609375,299.9690856933594,293.1499938964844,293.1499938964844,282.75,32543.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516482412815094,1.0,0.0,0.0,3.5772078037261963,3.577230453491211,8.538501106158947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.73974609375,0.0,1428.3345947265625,1895.4371337890625,0.0,560.1575317382812,0.8856772184371948,1.0,0.0,3.0,1.0,0.0
17747400,299.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8240916728973389,1.0,0.0606797561049461,299.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8240916728973389,1.0,0.0638987049460411,299.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8240916728973389,1.0,0.0471953637897968,299.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8240916728973389,1.0,0.0638987049460411,299.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8240916728973389,1.0,0.3031079471111297,284.952392578125,284.95001220703125,297.0688171386719,295.45086669921875,297.0863037109375,299.8734741210937,284.93511962890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465667486190796,0.6431154608726501,0.0034512300044298,0.4983631074428558,0.9176049828529358,0.9176049828529358,0.0,8.209931373596191,410.0,20222.591796875,0.0,1768.610595703125,1.0,283.0521240234375,284.406005859375,298.48974609375,299.9690856933594,293.1499938964844,293.1499938964844,282.75,32543.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516482412815094,1.0,0.0,0.0,3.5772078037261963,3.577230453491211,8.538501106158947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.73974609375,0.0,1428.3345947265625,1895.4371337890625,0.0,560.1575317382812,0.8856772184371948,1.0,0.0,3.0,1.0,0.0
17747460,299.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.8240912556648254,1.0,0.0606795698404312,299.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.8240912556648254,1.0,0.0638985037803649,299.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.8240912556648254,1.0,0.0471952185034751,299.8132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.8240912556648254,1.0,0.0638985037803649,299.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.8240912556648254,1.0,0.3031070232391357,284.7274780273437,284.95001220703125,297.04412841796875,295.43719482421875,297.0610046386719,299.87872314453125,284.7256774902344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646564781665802,0.6431135535240173,0.0034512167330831,0.4989232718944549,0.6954153180122375,0.6954153180122375,0.0,8.216336250305176,410.0,20115.3984375,0.0,1768.605224609375,1.0,282.759033203125,284.2568359375,298.4947814941406,300.0138244628906,293.1499938964844,293.1499938964844,283.04998779296875,51319.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5334290862083435,1.0,0.0,0.0,3.1644041538238525,3.164426326751709,6.681549393761088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.16015625,0.0,1156.42431640625,1895.4371337890625,0.0,620.8526611328125,0.8076457977294922,1.0,0.0,3.0,1.0,0.0
17747520,299.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.8240912556648254,1.0,0.0606795698404312,299.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.8240912556648254,1.0,0.0638985037803649,299.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.8240912556648254,1.0,0.0471952185034751,299.8132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.8240912556648254,1.0,0.0638985037803649,299.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.8240912556648254,1.0,0.3031070232391357,284.7274780273437,284.95001220703125,297.04412841796875,295.43719482421875,297.0610046386719,299.87872314453125,284.7256774902344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646564781665802,0.6431135535240173,0.0034512167330831,0.4989232718944549,0.6954153180122375,0.6954153180122375,0.0,8.216336250305176,410.0,20115.3984375,0.0,1768.605224609375,1.0,282.759033203125,284.2568359375,298.4947814941406,300.0138244628906,293.1499938964844,293.1499938964844,283.04998779296875,51319.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5334290862083435,1.0,0.0,0.0,3.1644041538238525,3.164426326751709,6.681549393761088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.16015625,0.0,1156.42431640625,1895.4371337890625,0.0,620.8526611328125,0.8076457977294922,1.0,0.0,3.0,1.0,0.0
17747580,299.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.824090838432312,1.0,0.0606793574988842,299.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.824090838432312,1.0,0.0638982877135276,299.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.824090838432312,1.0,0.047195054590702,299.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.824090838432312,1.0,0.0638982877135276,299.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.824090838432312,1.0,0.3031059503555298,285.0417175292969,284.95001220703125,297.0290222167969,295.42657470703125,297.0451354980469,299.8849792480469,285.0592041015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465625762939453,0.6431114077568054,0.0034512013662606,0.4995547235012054,0.8491141200065613,0.8491141200065613,0.0,8.223560333251953,410.0,20052.18359375,0.0,1768.5992431640625,1.0,283.03424072265625,284.5951843261719,298.3456726074219,299.763427734375,293.1499938964844,293.1499938964844,283.1499938964844,32086.8671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103388428688049,1.0,0.0,0.0,3.0841779708862305,3.084196090698242,6.347053727040475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.6513671875,0.0,965.32861328125,1895.4371337890625,0.0,539.6755981445312,0.7769868969917297,1.0,0.0,3.0,1.0,0.0
