time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17747640,299.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.824090838432312,1.0,0.0606793574988842,299.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.824090838432312,1.0,0.0638982877135276,299.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.824090838432312,1.0,0.047195054590702,299.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.824090838432312,1.0,0.0638982877135276,299.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.824090838432312,1.0,0.3031059503555298,285.0417175292969,284.95001220703125,297.0290222167969,295.42657470703125,297.0451354980469,299.8849792480469,285.0592041015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465625762939453,0.6431114077568054,0.0034512013662606,0.4995547235012054,0.8491141200065613,0.8491141200065613,0.0,8.223560333251953,410.0,20052.18359375,0.0,1768.5992431640625,1.0,283.03424072265625,284.5951843261719,298.3456726074219,299.763427734375,293.1499938964844,293.1499938964844,283.1499938964844,32086.8671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103388428688049,1.0,0.0,0.0,3.0841779708862305,3.084196090698242,6.347053727040475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.6513671875,0.0,965.32861328125,1895.4371337890625,0.0,539.6755981445312,0.7769868969917297,1.0,0.0,3.0,1.0,0.0
17747700,299.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8240906000137329,1.0,0.0606792382895946,299.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8240906000137329,1.0,0.0638981610536575,299.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8240906000137329,1.0,0.0471949614584445,299.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8240906000137329,1.0,0.0638981610536575,299.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8240906000137329,1.0,0.303105354309082,285.0643920898437,284.95001220703125,297.0253295898437,295.4225769042969,297.0410461425781,299.8894958496094,285.0703430175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646561324596405,0.6431101560592651,0.0034511927515268,0.4999147951602936,0.8995964527130127,0.8995964527130127,0.0,8.227682113647461,410.0,19907.7734375,0.0,1768.5958251953125,1.0,283.1259155273437,284.59429931640625,298.3590087890625,299.758056640625,293.1499938964844,293.1499938964844,283.1499938964844,29112.048828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5048521161079407,1.0,0.0,0.0,3.2343876361846924,3.2344067096710205,6.980354214647377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.7138671875,0.0,1072.403564453125,1895.4371337890625,0.0,522.0319213867188,0.8069666028022766,1.0,0.0,3.0,1.0,0.0
17747760,299.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8240903615951538,1.0,0.0606791041791439,299.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8240903615951538,1.0,0.0638980194926261,299.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8240903615951538,1.0,0.0471948608756065,299.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8240903615951538,1.0,0.0638980194926261,299.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8240903615951538,1.0,0.3031046986579895,285.0692443847656,284.95001220703125,297.0243530273437,295.41943359375,297.0396423339844,299.8939208984375,285.0650329589844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465599536895752,0.6431087851524353,0.0034511832054704,0.5003105998039246,0.9424440264701844,0.9424440264701844,0.0,8.232213973999023,410.0,19975.943359375,0.0,1768.592041015625,1.0,283.145263671875,284.5674133300781,298.3907775878906,299.8125305175781,293.1499938964844,293.1499938964844,283.04998779296875,28512.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5037750601768494,1.0,0.0,0.0,3.3670670986175537,3.3670871257781982,7.564789825664775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.14013671875,0.0,1188.906494140625,1895.4371337890625,0.0,518.638427734375,0.8379767537117004,1.0,0.0,3.0,1.0,0.0
17747820,299.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8240897059440613,1.0,0.0606788024306297,299.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8240897059440613,1.0,0.0638976991176605,299.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8240897059440613,1.0,0.0471946261823177,299.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8240897059440613,1.0,0.0638976991176605,299.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8240897059440613,1.0,0.3031031787395477,284.95361328125,284.95001220703125,297.0310363769531,295.4160461425781,297.0453186035156,299.9017944335937,284.9371032714844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465567946434021,0.6431056261062622,0.0034511613193899,0.5012162327766418,0.9116598963737488,0.9116598963737488,0.0,8.242591857910156,410.0,20135.337890625,0.0,1768.5833740234375,1.0,283.0525207519531,284.4137878417969,298.4540710449219,299.9239501953125,293.1499938964844,293.1499938964844,282.75,32353.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138788223266602,1.0,0.0,0.0,3.5428855419158936,3.54290771484375,8.375437801078078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.28466796875,0.0,1390.7501220703125,1895.4371337890625,0.0,551.3822631835938,0.877797544002533,1.0,0.0,3.0,1.0,0.0
17747880,299.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8240897059440613,1.0,0.0606788024306297,299.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8240897059440613,1.0,0.0638976991176605,299.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8240897059440613,1.0,0.0471946261823177,299.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8240897059440613,1.0,0.0638976991176605,299.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8240897059440613,1.0,0.3031031787395477,284.95361328125,284.95001220703125,297.0310363769531,295.4160461425781,297.0453186035156,299.9017944335937,284.9371032714844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465567946434021,0.6431056261062622,0.0034511613193899,0.5012162327766418,0.9116598963737488,0.9116598963737488,0.0,8.242591857910156,410.0,20135.337890625,0.0,1768.5833740234375,1.0,283.0525207519531,284.4137878417969,298.4540710449219,299.9239501953125,293.1499938964844,293.1499938964844,282.75,32353.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138788223266602,1.0,0.0,0.0,3.5428855419158936,3.54290771484375,8.375437801078078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.28466796875,0.0,1390.7501220703125,1895.4371337890625,0.0,551.3822631835938,0.877797544002533,1.0,0.0,3.0,1.0,0.0
17747940,299.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375793457031,0.824088990688324,1.0,0.0606784522533416,299.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375793457031,0.824088990688324,1.0,0.0638973340392112,299.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375793457031,0.824088990688324,1.0,0.0471943505108356,299.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375793457031,0.824088990688324,1.0,0.0638973340392112,299.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375793457031,0.824088990688324,1.0,0.3031014204025268,284.7323303222656,284.95001220703125,297.04998779296875,295.416748046875,297.0631103515625,299.90728759765625,284.7310485839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465531587600708,0.6431019902229309,0.0034511361736804,0.5022674798965454,0.6940816640853882,0.6940816640853882,0.0,8.254651069641113,410.0,20057.693359375,0.0,1768.5733642578125,1.0,282.75933837890625,284.26531982421875,298.4743957519531,299.9854736328125,293.1499938964844,293.1499938964844,283.04998779296875,50960.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308235883712769,1.0,0.0,0.0,3.138386011123657,3.1384081840515137,6.572128654624976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.1513671875,0.0,1131.2335205078125,1895.4371337890625,0.0,611.1051635742188,0.8019574880599976,1.0,0.0,3.0,1.0,0.0
17748000,299.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375793457031,0.824088990688324,1.0,0.0606784522533416,299.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375793457031,0.824088990688324,1.0,0.0638973340392112,299.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375793457031,0.824088990688324,1.0,0.0471943505108356,299.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375793457031,0.824088990688324,1.0,0.0638973340392112,299.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375793457031,0.824088990688324,1.0,0.3031014204025268,284.7323303222656,284.95001220703125,297.04998779296875,295.416748046875,297.0631103515625,299.90728759765625,284.7310485839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465531587600708,0.6431019902229309,0.0034511361736804,0.5022674798965454,0.6940816640853882,0.6940816640853882,0.0,8.254651069641113,410.0,20057.693359375,0.0,1768.5733642578125,1.0,282.75933837890625,284.26531982421875,298.4743957519531,299.9854736328125,293.1499938964844,293.1499938964844,283.04998779296875,50960.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308235883712769,1.0,0.0,0.0,3.138386011123657,3.1384081840515137,6.572128654624976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.1513671875,0.0,1131.2335205078125,1895.4371337890625,0.0,611.1051635742188,0.8019574880599976,1.0,0.0,3.0,1.0,0.0
17748060,299.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8240882158279419,1.0,0.0606780648231506,299.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8240882158279419,1.0,0.0638969242572784,299.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8240882158279419,1.0,0.0471940487623214,299.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8240882158279419,1.0,0.0638969242572784,299.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8240882158279419,1.0,0.3030994832515716,285.0461730957031,284.95001220703125,297.07550048828125,295.4197082519531,297.0884094238281,299.91387939453125,285.06353759765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465491056442261,0.643097996711731,0.0034511080011725,0.503429651260376,0.8508798480033875,0.8508798480033875,0.0,8.267997741699219,410.0,20033.12109375,0.0,1768.562255859375,1.0,283.0340270996094,284.5975952148437,298.3397216796875,299.7523193359375,293.1499938964844,293.1499938964844,283.1499938964844,31761.125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079147815704346,1.0,0.0,0.0,3.076401472091675,3.0764195919036865,6.315087262009911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.80126953125,0.0,957.010009765625,1895.4371337890625,0.0,531.8064575195312,0.7749224305152893,1.0,0.0,3.0,1.0,0.0
17748120,299.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8240882158279419,1.0,0.0606780648231506,299.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8240882158279419,1.0,0.0638969242572784,299.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8240882158279419,1.0,0.0471940487623214,299.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8240882158279419,1.0,0.0638969242572784,299.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8240882158279419,1.0,0.3030994832515716,285.0461730957031,284.95001220703125,297.07550048828125,295.4197082519531,297.0884094238281,299.91387939453125,285.06353759765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465491056442261,0.643097996711731,0.0034511080011725,0.503429651260376,0.8508798480033875,0.8508798480033875,0.0,8.267997741699219,410.0,20033.12109375,0.0,1768.562255859375,1.0,283.0340270996094,284.5975952148437,298.3397216796875,299.7523193359375,293.1499938964844,293.1499938964844,283.1499938964844,31761.125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079147815704346,1.0,0.0,0.0,3.076401472091675,3.0764195919036865,6.315087262009911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.80126953125,0.0,957.010009765625,1895.4371337890625,0.0,531.8064575195312,0.7749224305152893,1.0,0.0,3.0,1.0,0.0
17748180,299.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.824087381362915,1.0,0.0606776587665081,299.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.824087381362915,1.0,0.0638964995741844,299.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.824087381362915,1.0,0.0471937358379364,299.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.824087381362915,1.0,0.0638964995741844,299.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.824087381362915,1.0,0.3030974566936493,285.0748596191406,284.95001220703125,297.1012878417969,295.4228515625,297.11407470703125,299.92315673828125,285.0711364746094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646544873714447,0.6430937647819519,0.0034510786645114,0.5046402215957642,0.947875440120697,0.947875440120697,0.0,8.281916618347168,410.0,19980.33203125,0.0,1768.5506591796875,1.0,283.14630126953125,284.5691223144531,298.3961486816406,299.815185546875,293.1499938964844,293.1499938964844,283.04998779296875,28258.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5016674399375916,1.0,0.0,0.0,3.3672549724578857,3.3672749996185303,7.565633950434858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.560546875,0.0,1187.327880859375,1895.4371337890625,0.0,512.0634155273438,0.8378238677978516,1.0,0.0,3.0,1.0,0.0
17748240,299.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.824087381362915,1.0,0.0606776587665081,299.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.824087381362915,1.0,0.0638964995741844,299.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.824087381362915,1.0,0.0471937358379364,299.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.824087381362915,1.0,0.0638964995741844,299.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.824087381362915,1.0,0.3030974566936493,285.0748596191406,284.95001220703125,297.1012878417969,295.4228515625,297.11407470703125,299.92315673828125,285.0711364746094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646544873714447,0.6430937647819519,0.0034510786645114,0.5046402215957642,0.947875440120697,0.947875440120697,0.0,8.281916618347168,410.0,19980.33203125,0.0,1768.5506591796875,1.0,283.14630126953125,284.5691223144531,298.3961486816406,299.815185546875,293.1499938964844,293.1499938964844,283.04998779296875,28258.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5016674399375916,1.0,0.0,0.0,3.3672549724578857,3.3672749996185303,7.565633950434858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.560546875,0.0,1187.327880859375,1895.4371337890625,0.0,512.0634155273438,0.8378238677978516,1.0,0.0,3.0,1.0,0.0
17748300,299.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8240870237350464,1.0,0.0606774576008319,299.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8240870237350464,1.0,0.0638962835073471,299.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8240870237350464,1.0,0.0471935793757438,299.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8240870237350464,1.0,0.0638962835073471,299.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8240870237350464,1.0,0.3030964732170105,285.0296325683594,284.95001220703125,297.11431884765625,295.424560546875,297.1270446777344,299.9275207519531,284.9974365234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465427875518799,0.6430917382240295,0.0034510642290115,0.5052388906478882,0.9538634419441224,0.9538634419441224,0.0,8.28880786895752,410.0,20212.552734375,0.0,1768.544921875,1.0,283.0671691894531,284.4615783691406,298.4539794921875,299.9271240234375,293.1499938964844,293.1499938964844,283.04998779296875,29335.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075325965881348,1.0,0.0,0.0,3.4958317279815674,3.4958531856536865,8.154443662533595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.49365234375,0.0,1320.55908203125,1895.4371337890625,0.0,530.5765380859375,0.8653313517570496,1.0,0.0,3.0,1.0,0.0
17748360,299.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.824086606502533,1.0,0.0606772638857364,299.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.824086606502533,1.0,0.0638960823416709,299.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.824086606502533,1.0,0.0471934266388416,299.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.824086606502533,1.0,0.0638960823416709,299.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.824086606502533,1.0,0.3030954897403717,284.95953369140625,284.95001220703125,297.1274108886719,295.4263000488281,297.1400756835937,299.9313659667969,284.9425048828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465407609939575,0.6430897116661072,0.0034510502591729,0.5058186054229736,0.9207803606987,0.9207803606987,0.0,8.295483589172363,410.0,20162.6171875,0.0,1768.5394287109375,1.0,283.052734375,284.4117431640625,298.4680480957031,299.9377746582031,293.1499938964844,293.1499938964844,282.75,31980.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126017332077026,1.0,0.0,0.0,3.5544769763946533,3.554499387741089,8.430332627540338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.73193359375,0.0,1400.18115234375,1895.4371337890625,0.0,547.1293334960938,0.8801701068878174,1.0,0.0,3.0,1.0,0.0
17748420,299.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.8240858912467957,1.0,0.0606769099831581,299.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.8240858912467957,1.0,0.0638957098126411,299.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.8240858912467957,1.0,0.0471931509673595,299.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.8240858912467957,1.0,0.0638957098126411,299.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.8240858912467957,1.0,0.3030937314033508,284.7333374023437,284.95001220703125,297.1539306640625,295.4300842285156,297.1664428710937,299.9371643066406,284.7300109863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465370655059814,0.6430860161781311,0.0034510246478021,0.5068758726119995,0.7025360465049744,0.7025360465049744,0.0,8.307670593261719,410.0,20122.462890625,0.0,1768.529296875,1.0,282.75909423828125,284.25067138671875,298.49237060546875,300.0068359375,293.1499938964844,293.1499938964844,283.04998779296875,50132.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5304991006851196,1.0,0.0,0.0,3.1823654174804688,3.182387590408325,6.75761384627549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.302734375,0.0,1164.67236328125,1895.4371337890625,0.0,609.9019165039062,0.8104676604270935,1.0,0.0,3.0,1.0,0.0
17748480,299.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.8240858912467957,1.0,0.0606769099831581,299.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.8240858912467957,1.0,0.0638957098126411,299.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.8240858912467957,1.0,0.0471931509673595,299.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.8240858912467957,1.0,0.0638957098126411,299.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.8240858912467957,1.0,0.3030937314033508,284.7333374023437,284.95001220703125,297.1539306640625,295.4300842285156,297.1664428710937,299.9371643066406,284.7300109863281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465370655059814,0.6430860161781311,0.0034510246478021,0.5068758726119995,0.7025360465049744,0.7025360465049744,0.0,8.307670593261719,410.0,20122.462890625,0.0,1768.529296875,1.0,282.75909423828125,284.25067138671875,298.49237060546875,300.0068359375,293.1499938964844,293.1499938964844,283.04998779296875,50132.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5304991006851196,1.0,0.0,0.0,3.1823654174804688,3.182387590408325,6.75761384627549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.302734375,0.0,1164.67236328125,1895.4371337890625,0.0,609.9019165039062,0.8104676604270935,1.0,0.0,3.0,1.0,0.0
17748540,299.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8240852952003479,1.0,0.0606766268610954,299.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8240852952003479,1.0,0.0638954117894172,299.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8240852952003479,1.0,0.0471929311752319,299.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8240852952003479,1.0,0.0638954117894172,299.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8240852952003479,1.0,0.3030923008918762,285.0419006347656,284.95001220703125,297.1808776855469,295.4342041015625,297.1932373046875,299.9439392089844,285.0605773925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465340852737427,0.6430830955505371,0.0034510039258748,0.5077248811721802,0.85365891456604,0.85365891456604,0.0,8.317466735839844,410.0,20065.02734375,0.0,1768.521240234375,1.0,283.0346374511719,284.58563232421875,298.3566589355469,299.7718505859375,293.1499938964844,293.1499938964844,283.1499938964844,32042.509765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081290006637573,1.0,0.0,0.0,3.104984760284424,3.105003118515014,6.432981081161415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.51513671875,0.0,981.9508666992188,1895.4371337890625,0.0,532.4971313476562,0.7814804315567017,1.0,0.0,3.0,1.0,0.0
17748600,299.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8240852952003479,1.0,0.0606766268610954,299.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8240852952003479,1.0,0.0638954117894172,299.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8240852952003479,1.0,0.0471929311752319,299.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8240852952003479,1.0,0.0638954117894172,299.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8240852952003479,1.0,0.3030923008918762,285.0419006347656,284.95001220703125,297.1808776855469,295.4342041015625,297.1932373046875,299.9439392089844,285.0605773925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465340852737427,0.6430830955505371,0.0034510039258748,0.5077248811721802,0.85365891456604,0.85365891456604,0.0,8.317466735839844,410.0,20065.02734375,0.0,1768.521240234375,1.0,283.0346374511719,284.58563232421875,298.3566589355469,299.7718505859375,293.1499938964844,293.1499938964844,283.1499938964844,32042.509765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081290006637573,1.0,0.0,0.0,3.104984760284424,3.105003118515014,6.432981081161415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.51513671875,0.0,981.9508666992188,1895.4371337890625,0.0,532.4971313476562,0.7814804315567017,1.0,0.0,3.0,1.0,0.0
17748660,299.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8240849375724792,1.0,0.0606764368712902,299.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8240849375724792,1.0,0.0638952106237411,299.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8240849375724792,1.0,0.0471927858889102,299.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8240849375724792,1.0,0.0638952106237411,299.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8240849375724792,1.0,0.3030913770198822,285.07623291015625,284.95001220703125,297.20831298828125,295.43878173828125,297.22052001953125,299.9534606933594,285.0728454589844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465321183204651,0.6430811285972595,0.0034509901888668,0.5082893371582031,0.9537492990493774,0.9537492990493774,0.0,8.32398509979248,410.0,20019.26953125,0.0,1768.515869140625,1.0,283.1464233398437,284.561767578125,298.4122009277344,299.83367919921875,293.1499938964844,293.1499938964844,283.04998779296875,28364.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5018596649169922,1.0,0.0,0.0,3.391330003738404,3.391350269317627,7.67420544889319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.03125,0.0,1210.8939208984375,1895.4371337890625,0.0,512.6596069335938,0.8433317542076111,1.0,0.0,3.0,1.0,0.0
17748720,299.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8240849375724792,1.0,0.0606764368712902,299.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8240849375724792,1.0,0.0638952106237411,299.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8240849375724792,1.0,0.0471927858889102,299.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8240849375724792,1.0,0.0638952106237411,299.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8240849375724792,1.0,0.3030913770198822,285.07623291015625,284.95001220703125,297.20831298828125,295.43878173828125,297.22052001953125,299.9534606933594,285.0728454589844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465321183204651,0.6430811285972595,0.0034509901888668,0.5082893371582031,0.9537492990493774,0.9537492990493774,0.0,8.32398509979248,410.0,20019.26953125,0.0,1768.515869140625,1.0,283.1464233398437,284.561767578125,298.4122009277344,299.83367919921875,293.1499938964844,293.1499938964844,283.04998779296875,28364.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5018596649169922,1.0,0.0,0.0,3.391330003738404,3.391350269317627,7.67420544889319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.03125,0.0,1210.8939208984375,1895.4371337890625,0.0,512.6596069335938,0.8433317542076111,1.0,0.0,3.0,1.0,0.0
17748780,299.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8240847587585449,1.0,0.0606763660907745,299.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8240847587585449,1.0,0.0638951361179351,300.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8240847587585449,1.0,0.0471927300095558,299.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8240847587585449,1.0,0.0638951361179351,299.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8240847587585449,1.0,0.3030910193920135,284.9616394042969,284.95001220703125,297.2362976074219,295.4438171386719,297.24835205078125,299.96197509765625,284.9444580078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646531343460083,0.6430803537368774,0.003450984833762,0.5085107684135437,0.9289040565490724,0.9289040565490724,0.0,8.326541900634766,410.0,20207.080078125,0.0,1768.5137939453125,1.0,283.0521545410156,284.4043273925781,298.4857177734375,299.9577941894531,293.1499938964844,293.1499938964844,282.75,31925.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512728214263916,1.0,0.0,0.0,3.579977512359619,3.580000162124634,8.551728569727857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.712890625,0.0,1426.752685546875,1895.4371337890625,0.0,547.5489501953125,0.8858960270881653,1.0,0.0,3.0,1.0,0.0
17748840,299.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8240847587585449,1.0,0.0606763660907745,299.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8240847587585449,1.0,0.0638951361179351,300.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8240847587585449,1.0,0.0471927300095558,299.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8240847587585449,1.0,0.0638951361179351,299.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8240847587585449,1.0,0.3030910193920135,284.9616394042969,284.95001220703125,297.2362976074219,295.4438171386719,297.24835205078125,299.96197509765625,284.9444580078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646531343460083,0.6430803537368774,0.003450984833762,0.5085107684135437,0.9289040565490724,0.9289040565490724,0.0,8.326541900634766,410.0,20207.080078125,0.0,1768.5137939453125,1.0,283.0521545410156,284.4043273925781,298.4857177734375,299.9577941894531,293.1499938964844,293.1499938964844,282.75,31925.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512728214263916,1.0,0.0,0.0,3.579977512359619,3.580000162124634,8.551728569727857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.712890625,0.0,1426.752685546875,1895.4371337890625,0.0,547.5489501953125,0.8858960270881653,1.0,0.0,3.0,1.0,0.0
17748900,299.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8240848183631897,1.0,0.0606763772666454,299.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8240848183631897,1.0,0.0638951435685157,300.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8240848183631897,1.0,0.0471927374601364,299.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8240848183631897,1.0,0.0638951435685157,299.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8240848183631897,1.0,0.3030910789966583,284.85211181640625,284.95001220703125,297.25048828125,295.446533203125,297.2624816894531,299.9654541015625,284.78466796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465314626693726,0.643080472946167,0.0034509855322539,0.5084802508354187,0.8457900285720825,0.8457900285720825,0.0,8.326189994812012,410.0,20671.5,0.0,1768.5140380859375,1.0,282.8009338378906,284.2066345214844,298.54541015625,300.1233215332031,293.1499938964844,293.1499938964844,282.75,36192.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256048440933228,1.0,0.0,0.0,3.56485915184021,3.564882516860962,8.479652251480729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.04052734375,0.0,1441.90234375,1895.4371337890625,0.0,592.0426635742188,0.8841296434402466,1.0,0.0,3.0,1.0,0.0
17748960,299.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.8240848779678345,1.0,0.060676421970129,299.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.8240848779678345,1.0,0.0638951957225799,300.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.8240848779678345,1.0,0.0471927709877491,299.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.8240848779678345,1.0,0.0638951957225799,299.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.8240848779678345,1.0,0.303091287612915,284.7347412109375,284.95001220703125,297.2648620605469,295.44940185546875,297.2767639160156,299.9680480957031,284.7297668457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646531879901886,0.6430808901786804,0.0034509887918829,0.5083518624305725,0.7109812498092651,0.7109812498092651,0.0,8.32470703125,410.0,20197.5625,0.0,1768.515380859375,1.0,282.7590637207031,284.2366027832031,298.5115661621094,300.0299377441406,293.1499938964844,293.1499938964844,283.04998779296875,49489.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5305433869361877,1.0,0.0,0.0,3.2283830642700195,3.228405714035034,6.954460332053714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.28955078125,0.0,1202.0142822265625,1895.4371337890625,0.0,610.0659790039062,0.819720983505249,1.0,0.0,3.0,1.0,0.0
17749020,299.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8240852952003479,1.0,0.0606766082346439,300.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8240852952003479,1.0,0.0638953894376754,300.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8240852952003479,1.0,0.0471929162740707,299.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8240852952003479,1.0,0.0638953894376754,299.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8240852952003479,1.0,0.303092211484909,285.0398864746094,284.95001220703125,297.2940979003906,295.4555358886719,297.3058166503906,299.97509765625,285.059326171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465338468551636,0.6430827975273132,0.0034510022960603,0.5077980160713196,0.8579950332641602,0.8579950332641602,0.0,8.318310737609863,410.0,20118.28125,0.0,1768.520751953125,1.0,283.0348205566406,284.5743103027344,298.37799072265625,299.7960510253906,293.1499938964844,293.1499938964844,283.1499938964844,32228.353515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082091689109802,1.0,0.0,0.0,3.13585901260376,3.135877847671509,6.561548957506602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.9326171875,0.0,1008.6131591796876,1895.4371337890625,0.0,532.7557373046875,0.788540780544281,1.0,0.0,3.0,1.0,0.0
17749080,299.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8240852952003479,1.0,0.0606766082346439,300.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8240852952003479,1.0,0.0638953894376754,300.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8240852952003479,1.0,0.0471929162740707,299.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8240852952003479,1.0,0.0638953894376754,299.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8240852952003479,1.0,0.303092211484909,285.0398864746094,284.95001220703125,297.2940979003906,295.4555358886719,297.3058166503906,299.97509765625,285.059326171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465338468551636,0.6430827975273132,0.0034510022960603,0.5077980160713196,0.8579950332641602,0.8579950332641602,0.0,8.318310737609863,410.0,20118.28125,0.0,1768.520751953125,1.0,283.0348205566406,284.5743103027344,298.37799072265625,299.7960510253906,293.1499938964844,293.1499938964844,283.1499938964844,32228.353515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082091689109802,1.0,0.0,0.0,3.13585901260376,3.135877847671509,6.561548957506602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.9326171875,0.0,1008.6131591796876,1895.4371337890625,0.0,532.7557373046875,0.788540780544281,1.0,0.0,3.0,1.0,0.0
17749140,299.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8240859508514404,1.0,0.0606769248843193,300.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8240859508514404,1.0,0.0638957247138023,300.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8240859508514404,1.0,0.0471931658685207,299.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8240859508514404,1.0,0.0638957247138023,299.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8240859508514404,1.0,0.303093820810318,285.078125,284.95001220703125,297.3240051269531,295.4623107910156,297.3355712890625,299.98492431640625,285.0751953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465371251106262,0.6430860757827759,0.0034510251134634,0.5068557262420654,0.960756778717041,0.960756778717041,0.0,8.307438850402832,410.0,20074.412109375,0.0,1768.52978515625,1.0,283.14654541015625,284.5545654296875,298.4353942871094,299.85968017578125,293.1499938964844,293.1499938964844,283.04998779296875,28465.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5018547177314758,1.0,0.0,0.0,3.418009281158448,3.41802978515625,7.795424608048052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.65478515625,0.0,1237.2659912109375,1895.4371337890625,0.0,512.6441040039062,0.8494220972061157,1.0,0.0,3.0,1.0,0.0
17749200,299.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8240859508514404,1.0,0.0606769248843193,300.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8240859508514404,1.0,0.0638957247138023,300.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8240859508514404,1.0,0.0471931658685207,299.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8240859508514404,1.0,0.0638957247138023,299.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8240859508514404,1.0,0.303093820810318,285.078125,284.95001220703125,297.3240051269531,295.4623107910156,297.3355712890625,299.98492431640625,285.0751953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465371251106262,0.6430860757827759,0.0034510251134634,0.5068557262420654,0.960756778717041,0.960756778717041,0.0,8.307438850402832,410.0,20074.412109375,0.0,1768.52978515625,1.0,283.14654541015625,284.5545654296875,298.4353942871094,299.85968017578125,293.1499938964844,293.1499938964844,283.04998779296875,28465.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5018547177314758,1.0,0.0,0.0,3.418009281158448,3.41802978515625,7.795424608048052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.65478515625,0.0,1237.2659912109375,1895.4371337890625,0.0,512.6441040039062,0.8494220972061157,1.0,0.0,3.0,1.0,0.0
17749260,299.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8240867853164673,1.0,0.0606773644685745,300.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8240867853164673,1.0,0.0638961866497993,300.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8240867853164673,1.0,0.0471935048699379,299.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8240867853164673,1.0,0.0638961866497993,299.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8240867853164673,1.0,0.3030959963798523,284.9649658203125,284.95001220703125,297.35467529296875,295.4697265625,297.3660583496094,299.99371337890625,284.94793701171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465417146682739,0.6430906057357788,0.0034510567784309,0.5055497884750366,0.9386544823646544,0.9386544823646544,0.0,8.292387962341309,410.0,20269.5390625,0.0,1768.5423583984375,1.0,283.0520935058594,284.3980407714844,298.5113830566406,299.98651123046875,293.1499938964844,293.1499938964844,282.75,31858.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126824378967285,1.0,0.0,0.0,3.6077568531036377,3.607779741287232,8.684959880156384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.97607421875,0.0,1456.0491943359375,1895.4371337890625,0.0,547.3970947265625,0.8921346664428711,1.0,0.0,3.0,1.0,0.0
17749320,299.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8240867853164673,1.0,0.0606773644685745,300.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8240867853164673,1.0,0.0638961866497993,300.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8240867853164673,1.0,0.0471935048699379,299.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8240867853164673,1.0,0.0638961866497993,299.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8240867853164673,1.0,0.3030959963798523,284.9649658203125,284.95001220703125,297.35467529296875,295.4697265625,297.3660583496094,299.99371337890625,284.94793701171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465417146682739,0.6430906057357788,0.0034510567784309,0.5055497884750366,0.9386544823646544,0.9386544823646544,0.0,8.292387962341309,410.0,20269.5390625,0.0,1768.5423583984375,1.0,283.0520935058594,284.3980407714844,298.5113830566406,299.98651123046875,293.1499938964844,293.1499938964844,282.75,31858.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126824378967285,1.0,0.0,0.0,3.6077568531036377,3.607779741287232,8.684959880156384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.97607421875,0.0,1456.0491943359375,1895.4371337890625,0.0,547.3970947265625,0.8921346664428711,1.0,0.0,3.0,1.0,0.0
17749380,299.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.824087917804718,1.0,0.0606779120862484,300.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.824087917804718,1.0,0.0638967603445053,300.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.824087917804718,1.0,0.0471939332783222,299.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.824087917804718,1.0,0.0638967603445053,299.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.824087917804718,1.0,0.3030987381935119,284.73394775390625,284.95001220703125,297.3861694335937,295.4779052734375,297.3973388671875,300.00006103515625,284.7278137207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465473771095276,0.6430962681770325,0.0034510961268097,0.503919243812561,0.7198373675346375,0.7198373675346375,0.0,8.273625373840332,410.0,20293.65234375,0.0,1768.5579833984375,1.0,282.7584228515625,284.2203063964844,298.5406799316406,300.06378173828125,293.1499938964844,293.1499938964844,283.04998779296875,48913.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306499600410461,1.0,0.0,0.0,3.2804553508758545,3.280478239059448,7.180613579294004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.310546875,0.0,1246.4229736328125,1895.4371337890625,0.0,610.4611206054688,0.8303755521774292,1.0,0.0,3.0,1.0,0.0
17749440,299.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.824087917804718,1.0,0.0606779120862484,300.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.824087917804718,1.0,0.0638967603445053,300.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.824087917804718,1.0,0.0471939332783222,299.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.824087917804718,1.0,0.0638967603445053,299.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.824087917804718,1.0,0.3030987381935119,284.73394775390625,284.95001220703125,297.3861694335937,295.4779052734375,297.3973388671875,300.00006103515625,284.7278137207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465473771095276,0.6430962681770325,0.0034510961268097,0.503919243812561,0.7198373675346375,0.7198373675346375,0.0,8.273625373840332,410.0,20293.65234375,0.0,1768.5579833984375,1.0,282.7584228515625,284.2203063964844,298.5406799316406,300.06378173828125,293.1499938964844,293.1499938964844,283.04998779296875,48913.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306499600410461,1.0,0.0,0.0,3.2804553508758545,3.280478239059448,7.180613579294004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.310546875,0.0,1246.4229736328125,1895.4371337890625,0.0,610.4611206054688,0.8303755521774292,1.0,0.0,3.0,1.0,0.0
17749500,299.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.8240885734558105,1.0,0.0606782212853431,300.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.8240885734558105,1.0,0.0638970881700515,300.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.8240885734558105,1.0,0.0471941716969013,299.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.8240885734558105,1.0,0.0638970881700515,299.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.8240885734558105,1.0,0.3031002879142761,284.8511962890625,284.95001220703125,297.4022216796875,295.4822692871094,297.41326904296875,300.0028686523437,284.9456481933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465505957603455,0.6430994868278503,0.0034511184785515,0.5029973983764648,0.7368720769882202,0.7368720769882202,0.0,8.263031959533691,410.0,19708.263671875,0.0,1768.5667724609375,1.0,282.9852294921875,284.5391540527344,298.4178466796875,299.8005676269531,293.1499938964844,293.1499938964844,283.04998779296875,47721.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5176821947097778,1.0,0.0,0.0,2.962931632995605,2.962951898574829,5.857828000443988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.4189453125,0.0,965.8780517578124,1895.4371337890625,0.0,564.2492065429688,0.7707021832466125,1.0,0.0,3.0,1.0,0.0
17749560,299.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8240892291069031,1.0,0.0606785491108894,300.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8240892291069031,1.0,0.0638974383473396,300.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8240892291069031,1.0,0.0471944287419319,299.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8240892291069031,1.0,0.0638974383473396,299.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8240892291069031,1.0,0.3031019270420074,285.0328063964844,284.95001220703125,297.4184875488281,295.48681640625,297.429443359375,300.0072021484375,285.05572509765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465540528297424,0.6431028842926025,0.0034511422272771,0.5020134449005127,0.860324501991272,0.860324501991272,0.0,8.251736640930176,410.0,20180.228515625,0.0,1768.576171875,1.0,283.0360717773437,284.5621032714844,298.408935546875,299.830322265625,293.1499938964844,293.1499938964844,283.1499938964844,32752.306640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083544254302979,1.0,0.0,0.0,3.171669244766236,3.1716883182525635,6.712265303576714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.7744140625,0.0,1042.15673828125,1895.4371337890625,0.0,533.224853515625,0.7971724271774292,1.0,0.0,3.0,1.0,0.0
