time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17749620,300.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8240906596183777,1.0,0.0606792606413364,300.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8240906596183777,1.0,0.0638981834053993,300.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8240906596183777,1.0,0.047194980084896,299.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8240906596183777,1.0,0.0638981834053993,299.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8240906596183777,1.0,0.3031054735183716,285.0805969238281,284.95001220703125,297.4517517089844,295.4965515136719,297.4624938964844,300.0171203613281,285.0778503417969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465614438056946,0.6431102156639099,0.0034511934500187,0.4998877942562103,0.9690551161766052,0.9690551161766052,0.0,8.227374076843262,410.0,20154.310546875,0.0,1768.596435546875,1.0,283.1464538574219,284.5466003417969,298.46942138671875,299.8977355957031,293.1499938964844,293.1499938964844,283.04998779296875,28603.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5018787980079651,1.0,0.0,0.0,3.450317859649658,3.45033860206604,7.943492619233439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.35546875,0.0,1269.84033203125,1895.4371337890625,0.0,512.7189331054688,0.8568355441093445,1.0,0.0,3.0,1.0,0.0
17749680,300.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8240906596183777,1.0,0.0606792606413364,300.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8240906596183777,1.0,0.0638981834053993,300.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8240906596183777,1.0,0.047194980084896,299.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8240906596183777,1.0,0.0638981834053993,299.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8240906596183777,1.0,0.3031054735183716,285.0805969238281,284.95001220703125,297.4517517089844,295.4965515136719,297.4624938964844,300.0171203613281,285.0778503417969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465614438056946,0.6431102156639099,0.0034511934500187,0.4998877942562103,0.9690551161766052,0.9690551161766052,0.0,8.227374076843262,410.0,20154.310546875,0.0,1768.596435546875,1.0,283.1464538574219,284.5466003417969,298.46942138671875,299.8977355957031,293.1499938964844,293.1499938964844,283.04998779296875,28603.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5018787980079651,1.0,0.0,0.0,3.450317859649658,3.45033860206604,7.943492619233439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.35546875,0.0,1269.84033203125,1895.4371337890625,0.0,512.7189331054688,0.8568355441093445,1.0,0.0,3.0,1.0,0.0
17749740,300.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8240922093391418,1.0,0.0606800206005573,300.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8240922093391418,1.0,0.0638989806175232,300.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8240922093391418,1.0,0.0471955724060535,299.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8240922093391418,1.0,0.0638989806175232,299.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8240922093391418,1.0,0.3031092584133148,284.9689636230469,284.95001220703125,297.4859619140625,295.5071716308594,297.4964904785156,300.02593994140625,284.95220947265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465693712234497,0.643118143081665,0.0034512483980506,0.4976000189781189,0.950060784816742,0.950060784816742,0.0,8.201213836669922,410.0,20356.802734375,0.0,1768.6182861328125,1.0,283.052001953125,284.3917541503906,298.5484313964844,300.0279235839844,293.1499938964844,293.1499938964844,282.75,31813.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512634813785553,1.0,0.0,0.0,3.640070676803589,3.640094041824341,8.841234944156895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.99462890625,0.0,1490.91455078125,1895.4371337890625,0.0,547.2390747070312,0.8994246125221252,1.0,0.0,3.0,1.0,0.0
17749800,300.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8240922093391418,1.0,0.0606800206005573,300.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8240922093391418,1.0,0.0638989806175232,300.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8240922093391418,1.0,0.0471955724060535,299.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8240922093391418,1.0,0.0638989806175232,299.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8240922093391418,1.0,0.3031092584133148,284.9689636230469,284.95001220703125,297.4859619140625,295.5071716308594,297.4964904785156,300.02593994140625,284.95220947265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465693712234497,0.643118143081665,0.0034512483980506,0.4976000189781189,0.950060784816742,0.950060784816742,0.0,8.201213836669922,410.0,20356.802734375,0.0,1768.6182861328125,1.0,283.052001953125,284.3917541503906,298.5484313964844,300.0279235839844,293.1499938964844,293.1499938964844,282.75,31813.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512634813785553,1.0,0.0,0.0,3.640070676803589,3.640094041824341,8.841234944156895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.99462890625,0.0,1490.91455078125,1895.4371337890625,0.0,547.2390747070312,0.8994246125221252,1.0,0.0,3.0,1.0,0.0
17749860,300.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.8240938186645508,1.0,0.0606808140873909,300.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.8240938186645508,1.0,0.0638998225331306,300.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.8240938186645508,1.0,0.047196190804243,299.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.8240938186645508,1.0,0.0638998225331306,299.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.8240938186645508,1.0,0.3031132221221924,284.7351989746094,284.95001220703125,297.52117919921875,295.5186767578125,297.5314636230469,300.0321655273437,284.72735595703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465776562690735,0.643126368522644,0.0034513059072196,0.4952073395252228,0.7316172122955322,0.7316172122955322,0.0,8.173920631408691,410.0,20421.51171875,0.0,1768.640869140625,1.0,282.758056640625,284.20361328125,298.58184814453125,300.1115417480469,293.1499938964844,293.1499938964844,283.04998779296875,48073.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306817293167114,1.0,0.0,0.0,3.342249631881714,3.342272996902466,7.453685952896194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.912109375,0.0,1299.6962890625,1895.4371337890625,0.0,610.5787963867188,0.8430070877075195,1.0,0.0,3.0,1.0,0.0
17749920,300.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.8240938186645508,1.0,0.0606808140873909,300.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.8240938186645508,1.0,0.0638998225331306,300.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.8240938186645508,1.0,0.047196190804243,299.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.8240938186645508,1.0,0.0638998225331306,299.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.8240938186645508,1.0,0.3031132221221924,284.7351989746094,284.95001220703125,297.52117919921875,295.5186767578125,297.5314636230469,300.0321655273437,284.72735595703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465776562690735,0.643126368522644,0.0034513059072196,0.4952073395252228,0.7316172122955322,0.7316172122955322,0.0,8.173920631408691,410.0,20421.51171875,0.0,1768.640869140625,1.0,282.758056640625,284.20361328125,298.58184814453125,300.1115417480469,293.1499938964844,293.1499938964844,283.04998779296875,48073.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306817293167114,1.0,0.0,0.0,3.342249631881714,3.342272996902466,7.453685952896194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.912109375,0.0,1299.6962890625,1895.4371337890625,0.0,610.5787963867188,0.8430070877075195,1.0,0.0,3.0,1.0,0.0
17749980,300.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8240954279899597,1.0,0.0606816224753856,300.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8240954279899597,1.0,0.0639006718993187,300.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8240954279899597,1.0,0.0471968203783035,299.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8240954279899597,1.0,0.0639006718993187,299.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8240954279899597,1.0,0.3031172752380371,285.0294494628906,284.95001220703125,297.5574645996094,295.5311584472656,297.5675048828125,300.0389709472656,285.0516967773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465860605239868,0.6431347131729126,0.0034513643477112,0.4927637577056885,0.8673232197761536,0.8673232197761536,0.0,8.1461181640625,410.0,20281.564453125,0.0,1768.6640625,1.0,283.0367431640625,284.5440673828125,298.4542236328125,299.8817138671875,293.1499938964844,293.1499938964844,283.1499938964844,32991.71484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084941387176514,1.0,0.0,0.0,3.22459077835083,3.2246103286743164,6.938131491551758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.76611328125,0.0,1089.4970703125,1895.4371337890625,0.0,533.6763916015625,0.8087256550788879,1.0,0.0,3.0,1.0,0.0
17750040,300.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8240954279899597,1.0,0.0606816224753856,300.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8240954279899597,1.0,0.0639006718993187,300.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8240954279899597,1.0,0.0471968203783035,299.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8240954279899597,1.0,0.0639006718993187,299.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8240954279899597,1.0,0.3031172752380371,285.0294494628906,284.95001220703125,297.5574645996094,295.5311584472656,297.5675048828125,300.0389709472656,285.0516967773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465860605239868,0.6431347131729126,0.0034513643477112,0.4927637577056885,0.8673232197761536,0.8673232197761536,0.0,8.1461181640625,410.0,20281.564453125,0.0,1768.6640625,1.0,283.0367431640625,284.5440673828125,298.4542236328125,299.8817138671875,293.1499938964844,293.1499938964844,283.1499938964844,32991.71484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084941387176514,1.0,0.0,0.0,3.22459077835083,3.2246103286743164,6.938131491551758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.76611328125,0.0,1089.4970703125,1895.4371337890625,0.0,533.6763916015625,0.8087256550788879,1.0,0.0,3.0,1.0,0.0
17750100,300.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8240962624549866,1.0,0.0606820285320282,300.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8240962624549866,1.0,0.0639010965824127,300.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8240962624549866,1.0,0.0471971333026886,299.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8240962624549866,1.0,0.0639010965824127,299.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8240962624549866,1.0,0.3031193017959595,285.06707763671875,284.95001220703125,297.5760192871094,295.53778076171875,297.5859375,300.04364013671875,285.0780944824219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465902924537659,0.6431388854980469,0.0034513934515416,0.4915384650230407,0.9261150360107422,0.9261150360107422,0.0,8.132204055786133,410.0,20169.318359375,0.0,1768.675537109375,1.0,283.1280517578125,284.5584411621094,298.47564697265625,299.8849182128906,293.1499938964844,293.1499938964844,283.1499938964844,29713.892578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029991865158081,1.0,0.0,0.0,3.3622729778289795,3.362293243408203,7.543263222942187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.72802734375,0.0,1192.67333984375,1895.4371337890625,0.0,516.2080688476562,0.8362056016921997,1.0,0.0,3.0,1.0,0.0
17750160,300.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8240970969200134,1.0,0.0606824308633804,300.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8240970969200134,1.0,0.0639015212655067,300.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8240970969200134,1.0,0.0471974462270736,299.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8240970969200134,1.0,0.0639015212655067,299.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8240970969200134,1.0,0.3031212985515594,285.0817565917969,284.95001220703125,297.5948791503906,295.5446472167969,297.6046447753906,300.0482177734375,285.0798034667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465945243835449,0.6431430578231812,0.0034514225553721,0.4903183579444885,0.9783303141593932,0.9783303141593932,0.0,8.118365287780762,410.0,20262.681640625,0.0,1768.68701171875,1.0,283.14599609375,284.53692626953125,298.5175170898437,299.95147705078125,293.1499938964844,293.1499938964844,283.04998779296875,28849.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5020515322685242,1.0,0.0,0.0,3.490689754486084,3.490710973739624,8.130472792799992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.6484375,0.0,1311.8800048828125,1895.4371337890625,0.0,513.2552490234375,0.8661057949066162,1.0,0.0,3.0,1.0,0.0
17750220,300.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8240987062454224,1.0,0.0606832206249237,300.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8240987062454224,1.0,0.0639023557305336,300.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8240987062454224,1.0,0.0471980608999729,299.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8240987062454224,1.0,0.0639023557305336,299.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8240987062454224,1.0,0.303125262260437,284.97332763671875,284.95001220703125,297.6334533691406,295.5592041015625,297.6429748535156,300.05621337890625,284.95751953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466027498245239,0.6431512832641602,0.0034514798317104,0.4879139959812164,0.9634054899215698,0.9634054899215698,0.0,8.091147422790527,410.0,20474.587890625,0.0,1768.709716796875,1.0,283.0522155761719,284.3857116699219,298.599365234375,300.0848693847656,293.1499938964844,293.1499938964844,282.75,31829.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512627363204956,1.0,0.0,0.0,3.678358554840088,3.678382158279419,9.028205454342242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.03662109375,0.0,1533.5045166015625,1895.4371337890625,0.0,547.2142944335938,0.908117949962616,1.0,0.0,3.0,1.0,0.0
17750280,300.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8240987062454224,1.0,0.0606832206249237,300.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8240987062454224,1.0,0.0639023557305336,300.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8240987062454224,1.0,0.0471980608999729,299.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8240987062454224,1.0,0.0639023557305336,299.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8240987062454224,1.0,0.303125262260437,284.97332763671875,284.95001220703125,297.6334533691406,295.5592041015625,297.6429748535156,300.05621337890625,284.95751953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466027498245239,0.6431512832641602,0.0034514798317104,0.4879139959812164,0.9634054899215698,0.9634054899215698,0.0,8.091147422790527,410.0,20474.587890625,0.0,1768.709716796875,1.0,283.0522155761719,284.3857116699219,298.599365234375,300.0848693847656,293.1499938964844,293.1499938964844,282.75,31829.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512627363204956,1.0,0.0,0.0,3.678358554840088,3.678382158279419,9.028205454342242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.03662109375,0.0,1533.5045166015625,1895.4371337890625,0.0,547.2142944335938,0.908117949962616,1.0,0.0,3.0,1.0,0.0
17750340,300.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.8241001963615417,1.0,0.0606839843094348,300.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.8241001963615417,1.0,0.063903160393238,300.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.8241001963615417,1.0,0.0471986569464206,299.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.8241001963615417,1.0,0.063903160393238,299.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.8241001963615417,1.0,0.3031290769577026,284.7373352050781,284.95001220703125,297.6732482910156,295.5748596191406,297.6824645996094,300.0615234375,284.7276306152344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466107368469238,0.6431592106819153,0.003451535012573,0.4855865836143493,0.7463014721870422,0.7463014721870422,0.0,8.064865112304688,410.0,20587.1171875,0.0,1768.7314453125,1.0,282.7576599121094,284.1858215332031,298.6382141113281,300.17645263671875,293.1499938964844,293.1499938964844,283.04998779296875,47051.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307186841964722,1.0,0.0,0.0,3.4149231910705566,3.414946794509888,7.781353588143247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.11181640625,0.0,1364.3895263671875,1895.4371337890625,0.0,610.7158203125,0.8579910397529602,1.0,0.0,3.0,1.0,0.0
17750400,300.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.8241001963615417,1.0,0.0606839843094348,300.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.8241001963615417,1.0,0.063903160393238,300.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.8241001963615417,1.0,0.0471986569464206,299.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.8241001963615417,1.0,0.063903160393238,299.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.8241001963615417,1.0,0.3031290769577026,284.7373352050781,284.95001220703125,297.6732482910156,295.5748596191406,297.6824645996094,300.0615234375,284.7276306152344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466107368469238,0.6431592106819153,0.003451535012573,0.4855865836143493,0.7463014721870422,0.7463014721870422,0.0,8.064865112304688,410.0,20587.1171875,0.0,1768.7314453125,1.0,282.7576599121094,284.1858215332031,298.6382141113281,300.17645263671875,293.1499938964844,293.1499938964844,283.04998779296875,47051.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307186841964722,1.0,0.0,0.0,3.4149231910705566,3.414946794509888,7.781353588143247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.11181640625,0.0,1364.3895263671875,1895.4371337890625,0.0,610.7158203125,0.8579910397529602,1.0,0.0,3.0,1.0,0.0
17750460,300.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8241016864776611,1.0,0.0606847144663333,300.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8241016864776611,1.0,0.0639039278030395,300.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8241016864776611,1.0,0.047199223190546,299.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8241016864776611,1.0,0.0639039278030395,299.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8241016864776611,1.0,0.3031327128410339,285.0240783691406,284.95001220703125,297.7143249511719,295.5916748046875,297.7232360839844,300.0673522949219,285.0474853515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466183662414551,0.6431667804718018,0.0034515878651291,0.4833649396896362,0.8751500248908997,0.8751500248908997,0.0,8.039836883544922,410.0,20415.580078125,0.0,1768.7523193359375,1.0,283.03765869140625,284.5257873535156,298.5154724121094,299.9507751464844,293.1499938964844,293.1499938964844,283.1499938964844,33385.2421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5087037682533264,1.0,0.0,0.0,3.285722017288208,3.285742282867432,7.203689165180549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.27294921875,0.0,1146.7882080078125,1895.4371337890625,0.0,534.354736328125,0.8225208520889282,1.0,0.0,3.0,1.0,0.0
17750520,300.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8241016864776611,1.0,0.0606847144663333,300.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8241016864776611,1.0,0.0639039278030395,300.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8241016864776611,1.0,0.047199223190546,299.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8241016864776611,1.0,0.0639039278030395,299.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8241016864776611,1.0,0.3031327128410339,285.0240783691406,284.95001220703125,297.7143249511719,295.5916748046875,297.7232360839844,300.0673522949219,285.0474853515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466183662414551,0.6431667804718018,0.0034515878651291,0.4833649396896362,0.8751500248908997,0.8751500248908997,0.0,8.039836883544922,410.0,20415.580078125,0.0,1768.7523193359375,1.0,283.03765869140625,284.5257873535156,298.5154724121094,299.9507751464844,293.1499938964844,293.1499938964844,283.1499938964844,33385.2421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5087037682533264,1.0,0.0,0.0,3.285722017288208,3.285742282867432,7.203689165180549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.27294921875,0.0,1146.7882080078125,1895.4371337890625,0.0,534.354736328125,0.8225208520889282,1.0,0.0,3.0,1.0,0.0
17750580,300.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.824103057384491,1.0,0.060685396194458,300.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.824103057384491,1.0,0.0639046430587768,300.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.824103057384491,1.0,0.0471997521817684,299.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.824103057384491,1.0,0.0639046430587768,299.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.824103057384491,1.0,0.3031361103057861,285.0855407714844,284.95001220703125,297.7567138671875,295.6097106933594,297.7653503417969,300.0759582519531,285.0845031738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466254591941833,0.64317387342453,0.0034516372252255,0.4812709093093872,0.9914056658744812,0.9914056658744812,0.0,8.016298294067383,410.0,20408.45703125,0.0,1768.7718505859375,1.0,283.14697265625,284.5287780761719,298.5820617675781,300.0240478515625,293.1499938964844,293.1499938964844,283.04998779296875,29094.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5020524263381958,1.0,0.0,0.0,3.5388295650482178,3.538851261138916,8.356272473974968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.69140625,0.0,1362.8759765625,1895.4371337890625,0.0,513.2579345703125,0.8772103786468506,1.0,0.0,3.0,1.0,0.0
17750640,300.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.824103057384491,1.0,0.060685396194458,300.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.824103057384491,1.0,0.0639046430587768,300.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.824103057384491,1.0,0.0471997521817684,299.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.824103057384491,1.0,0.0639046430587768,299.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.824103057384491,1.0,0.3031361103057861,285.0855407714844,284.95001220703125,297.7567138671875,295.6097106933594,297.7653503417969,300.0759582519531,285.0845031738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466254591941833,0.64317387342453,0.0034516372252255,0.4812709093093872,0.9914056658744812,0.9914056658744812,0.0,8.016298294067383,410.0,20408.45703125,0.0,1768.7718505859375,1.0,283.14697265625,284.5287780761719,298.5820617675781,300.0240478515625,293.1499938964844,293.1499938964844,283.04998779296875,29094.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5020524263381958,1.0,0.0,0.0,3.5388295650482178,3.538851261138916,8.356272473974968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.69140625,0.0,1362.8759765625,1895.4371337890625,0.0,513.2579345703125,0.8772103786468506,1.0,0.0,3.0,1.0,0.0
17750700,300.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8241037130355835,1.0,0.0606857202947139,300.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8241037130355835,1.0,0.0639049857854843,300.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8241037130355835,1.0,0.0472000055015087,300.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8241037130355835,1.0,0.0639049857854843,299.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8241037130355835,1.0,0.3031377494335174,285.04522705078125,284.95001220703125,297.7784423828125,295.6191711425781,297.78692626953125,300.080078125,285.0152282714844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466288566589355,0.6431772112846375,0.0034516607411205,0.4802767634391784,1.0,1.0,0.0,8.005141258239746,410.0,20648.359375,0.0,1768.781005859375,1.0,283.066162109375,284.4276428222656,298.6474304199219,300.1433410644531,293.1499938964844,293.1499938964844,283.04998779296875,30078.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078117251396179,1.0,0.0,0.0,3.6538937091827393,3.653916835784912,8.908510835681227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.04443359375,0.0,1493.1492919921875,1895.4371337890625,0.0,531.4745483398438,0.901637613773346,1.0,0.0,3.0,1.0,0.0
17750760,300.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.824104368686676,1.0,0.060686033219099,300.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.824104368686676,1.0,0.0639053136110305,300.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.824104368686676,1.0,0.0472002476453781,300.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.824104368686676,1.0,0.0639053136110305,299.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.824104368686676,1.0,0.3031392991542816,284.98095703125,284.95001220703125,297.8005065917969,295.62896728515625,297.808837890625,300.0836486816406,284.9656677246094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466321349143982,0.6431804299354553,0.003451683325693,0.4793198108673095,0.9798004031181335,0.9798004031181335,0.0,7.994412422180176,410.0,20632.0625,0.0,1768.7899169921875,1.0,283.05255126953125,284.381103515625,298.6681823730469,300.162109375,293.1499938964844,293.1499938964844,282.75,31836.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125829577445984,1.0,0.0,0.0,3.720955610275269,3.720979690551758,9.238517577614402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.14599609375,0.0,1581.794189453125,1895.4371337890625,0.0,547.0669555664062,0.9178223013877868,1.0,0.0,3.0,1.0,0.0
17750820,300.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.8241055607795715,1.0,0.0606866180896759,300.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.8241055607795715,1.0,0.0639059320092201,300.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.8241055607795715,1.0,0.0472007021307945,300.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.8241055607795715,1.0,0.0639059320092201,299.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.8241055607795715,1.0,0.3031422197818756,284.74127197265625,284.95001220703125,297.845703125,295.6495056152344,297.85369873046875,300.0888366699219,284.7294921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466382145881653,0.6431865096092224,0.0034517257008701,0.4775211215019226,0.7646118402481079,0.7646118402481079,0.0,7.9742751121521,410.0,20796.291015625,0.0,1768.806640625,1.0,282.7572631835937,284.1678466796875,298.7132568359375,300.2626037597656,293.1499938964844,293.1499938964844,283.04998779296875,45797.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307901501655579,1.0,0.0,0.0,3.4976749420166016,3.49769926071167,8.163045208675612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.75927734375,0.0,1440.4608154296875,1895.4371337890625,0.0,610.9810180664062,0.8751843571662903,1.0,0.0,3.0,1.0,0.0
17750880,300.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.8241055607795715,1.0,0.0606866180896759,300.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.8241055607795715,1.0,0.0639059320092201,300.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.8241055607795715,1.0,0.0472007021307945,300.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.8241055607795715,1.0,0.0639059320092201,299.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.8241055607795715,1.0,0.3031422197818756,284.74127197265625,284.95001220703125,297.845703125,295.6495056152344,297.85369873046875,300.0888366699219,284.7294921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466382145881653,0.6431865096092224,0.0034517257008701,0.4775211215019226,0.7646118402481079,0.7646118402481079,0.0,7.9742751121521,410.0,20796.291015625,0.0,1768.806640625,1.0,282.7572631835937,284.1678466796875,298.7132568359375,300.2626037597656,293.1499938964844,293.1499938964844,283.04998779296875,45797.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307901501655579,1.0,0.0,0.0,3.4976749420166016,3.49769926071167,8.163045208675612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.75927734375,0.0,1440.4608154296875,1895.4371337890625,0.0,610.9810180664062,0.8751843571662903,1.0,0.0,3.0,1.0,0.0
17750940,300.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8241066336631775,1.0,0.0606871508061885,300.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8241066336631775,1.0,0.0639064908027648,300.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8241066336631775,1.0,0.0472011156380176,300.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8241066336631775,1.0,0.0639064908027648,299.6354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8241066336631775,1.0,0.3031448721885681,285.0184936523437,284.95001220703125,297.89239501953125,295.6714172363281,297.9000549316406,300.094482421875,285.0428466796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466438174247742,0.6431920528411865,0.0034517641179263,0.475879430770874,0.8858465552330017,0.8858465552330017,0.0,7.955927848815918,410.0,20592.81640625,0.0,1768.8218994140625,1.0,283.0386657714844,284.5049133300781,298.5964050292969,300.042236328125,293.1499938964844,293.1499938964844,283.1499938964844,33786.48046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509035050868988,1.0,0.0,0.0,3.3615190982818604,3.3615400791168213,7.53988047108578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.86279296875,0.0,1220.0263671875,1895.4371337890625,0.0,535.4284057617188,0.8395413160324097,1.0,0.0,3.0,1.0,0.0
17751000,300.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8241066336631775,1.0,0.0606871508061885,300.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8241066336631775,1.0,0.0639064908027648,300.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8241066336631775,1.0,0.0472011156380176,300.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8241066336631775,1.0,0.0639064908027648,299.6354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8241066336631775,1.0,0.3031448721885681,285.0184936523437,284.95001220703125,297.89239501953125,295.6714172363281,297.9000549316406,300.094482421875,285.0428466796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466438174247742,0.6431920528411865,0.0034517641179263,0.475879430770874,0.8858465552330017,0.8858465552330017,0.0,7.955927848815918,410.0,20592.81640625,0.0,1768.8218994140625,1.0,283.0386657714844,284.5049133300781,298.5964050292969,300.042236328125,293.1499938964844,293.1499938964844,283.1499938964844,33786.48046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509035050868988,1.0,0.0,0.0,3.3615190982818604,3.3615400791168213,7.53988047108578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.86279296875,0.0,1220.0263671875,1895.4371337890625,0.0,535.4284057617188,0.8395413160324097,1.0,0.0,3.0,1.0,0.0
17751060,300.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8241075873374939,1.0,0.060687631368637,300.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8241075873374939,1.0,0.0639069974422454,300.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8241075873374939,1.0,0.0472014918923378,300.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8241075873374939,1.0,0.0639069974422454,299.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8241075873374939,1.0,0.3031472861766815,285.0887451171875,284.95001220703125,297.9406433105469,295.6947326660156,297.94793701171875,300.10302734375,285.0887756347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466488242149353,0.6431970596313477,0.0034517990425229,0.4743951559066772,1.0,1.0,0.0,7.939366817474365,410.0,20594.478515625,0.0,1768.8355712890625,1.0,283.14727783203125,284.5184326171875,298.6669006347656,300.119384765625,293.1499938964844,293.1499938964844,283.04998779296875,29517.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5022978186607361,1.0,0.0,0.0,3.597830295562744,3.59785270690918,8.637233577246661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.70166015625,0.0,1428.090576171875,1895.4371337890625,0.0,514.0209350585938,0.8907055258750916,1.0,0.0,3.0,1.0,0.0
17751120,300.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8241075873374939,1.0,0.060687631368637,300.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8241075873374939,1.0,0.0639069974422454,300.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8241075873374939,1.0,0.0472014918923378,300.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8241075873374939,1.0,0.0639069974422454,299.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8241075873374939,1.0,0.3031472861766815,285.0887451171875,284.95001220703125,297.9406433105469,295.6947326660156,297.94793701171875,300.10302734375,285.0887756347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466488242149353,0.6431970596313477,0.0034517990425229,0.4743951559066772,1.0,1.0,0.0,7.939366817474365,410.0,20594.478515625,0.0,1768.8355712890625,1.0,283.14727783203125,284.5184326171875,298.6669006347656,300.119384765625,293.1499938964844,293.1499938964844,283.04998779296875,29517.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5022978186607361,1.0,0.0,0.0,3.597830295562744,3.59785270690918,8.637233577246661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.70166015625,0.0,1428.090576171875,1895.4371337890625,0.0,514.0209350585938,0.8907055258750916,1.0,0.0,3.0,1.0,0.0
17751180,300.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8241084814071655,1.0,0.0606880635023117,300.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8241084814071655,1.0,0.0639074519276619,300.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8241084814071655,1.0,0.0472018271684646,300.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8241084814071655,1.0,0.0639074519276619,299.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8241084814071655,1.0,0.3031494319438934,284.9900817871094,284.95001220703125,297.990478515625,295.7194519042969,297.9974060058594,300.1108093261719,284.9754638671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466533541679382,0.643201470375061,0.0034518302418291,0.4730656147003174,0.9938276410102844,0.9938276410102844,0.0,7.924553871154785,410.0,20828.923828125,0.0,1768.847900390625,1.0,283.05181884765625,284.3782043457031,298.75860595703125,300.2628479003906,293.1499938964844,293.1499938964844,282.75,32022.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126866102218628,1.0,0.0,0.0,3.7618913650512695,3.761915922164917,9.44290889037802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.59375,0.0,1630.5838623046875,1895.4371337890625,0.0,547.4108276367188,0.9273775219917296,1.0,0.0,3.0,1.0,0.0
17751240,300.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8241084814071655,1.0,0.0606880635023117,300.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8241084814071655,1.0,0.0639074519276619,300.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8241084814071655,1.0,0.0472018271684646,300.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8241084814071655,1.0,0.0639074519276619,299.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8241084814071655,1.0,0.3031494319438934,284.9900817871094,284.95001220703125,297.990478515625,295.7194519042969,297.9974060058594,300.1108093261719,284.9754638671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466533541679382,0.643201470375061,0.0034518302418291,0.4730656147003174,0.9938276410102844,0.9938276410102844,0.0,7.924553871154785,410.0,20828.923828125,0.0,1768.847900390625,1.0,283.05181884765625,284.3782043457031,298.75860595703125,300.2628479003906,293.1499938964844,293.1499938964844,282.75,32022.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126866102218628,1.0,0.0,0.0,3.7618913650512695,3.761915922164917,9.44290889037802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.59375,0.0,1630.5838623046875,1895.4371337890625,0.0,547.4108276367188,0.9273775219917296,1.0,0.0,3.0,1.0,0.0
17751300,300.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.824108898639679,1.0,0.0606882572174072,300.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.824108898639679,1.0,0.0639076605439186,300.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.824108898639679,1.0,0.0472019799053669,300.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.824108898639679,1.0,0.0639076605439186,299.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.824108898639679,1.0,0.3031504154205322,284.87945556640625,284.95001220703125,298.0159912109375,295.7323608398437,298.0227355957031,300.11395263671875,284.809326171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466553807258606,0.6432035565376282,0.0034518444444984,0.4724574089050293,0.9197648167610168,0.9197648167610168,0.0,7.917784214019775,410.0,21359.677734375,0.0,1768.853515625,1.0,282.7960205078125,284.16607666015625,298.830810546875,300.4458312988281,293.1499938964844,293.1499938964844,282.75,34712.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256645083427429,1.0,0.0,0.0,3.781182527542114,3.781207799911499,9.54000483943673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.4599609375,0.0,1674.0885009765625,1895.4371337890625,0.0,592.2572021484375,0.9323445558547974,1.0,0.0,3.0,1.0,0.0
17751360,300.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.8241092562675476,1.0,0.0606884434819221,300.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.8241092562675476,1.0,0.0639078542590141,300.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.8241092562675476,1.0,0.0472021214663982,300.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.8241092562675476,1.0,0.0639078542590141,299.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.8241092562675476,1.0,0.3031513392925262,284.7508850097656,284.95001220703125,298.0419311523437,295.74566650390625,298.0484924316406,300.1161193847656,284.73699951171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466572880744934,0.643205463886261,0.0034518577158451,0.4718859195709228,0.7850930094718933,0.7850930094718933,0.0,7.911427021026611,410.0,21048.751953125,0.0,1768.8587646484375,1.0,282.757080078125,284.15533447265625,298.8092346191406,300.3720397949219,293.1499938964844,293.1499938964844,283.04998779296875,44429.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307817459106445,1.0,0.0,0.0,3.5771658420562744,3.577190637588501,8.538300448890368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.177734375,0.0,1515.450927734375,1895.4371337890625,0.0,610.9498291015625,0.8919028639793396,1.0,0.0,3.0,1.0,0.0
17751420,300.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8241099119186401,1.0,0.060688778758049,300.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8241099119186401,1.0,0.0639082044363021,300.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8241099119186401,1.0,0.0472023822367191,300.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8241099119186401,1.0,0.0639082044363021,299.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8241099119186401,1.0,0.3031530082225799,285.0167236328125,284.95001220703125,298.0950927734375,295.7734375,298.1012268066406,300.1217956542969,285.0411376953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466608047485352,0.643208920955658,0.003451881930232,0.4708496332168579,0.9006237983703613,0.9006237983703613,0.0,7.899909019470215,410.0,20821.9140625,0.0,1768.8682861328125,1.0,283.03936767578125,284.4849548339844,298.7002258300781,300.1595764160156,293.1499938964844,293.1499938964844,283.1499938964844,34001.796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094124674797058,1.0,0.0,0.0,3.445546388626098,3.445568084716797,7.92153741713264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.44873046875,0.0,1303.264404296875,1895.4371337890625,0.0,536.6543579101562,0.8582491278648376,1.0,0.0,3.0,1.0,0.0
17751480,300.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8241099119186401,1.0,0.060688778758049,300.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8241099119186401,1.0,0.0639082044363021,300.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8241099119186401,1.0,0.0472023822367191,300.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8241099119186401,1.0,0.0639082044363021,299.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8241099119186401,1.0,0.3031530082225799,285.0167236328125,284.95001220703125,298.0950927734375,295.7734375,298.1012268066406,300.1217956542969,285.0411376953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466608047485352,0.643208920955658,0.003451881930232,0.4708496332168579,0.9006237983703613,0.9006237983703613,0.0,7.899909019470215,410.0,20821.9140625,0.0,1768.8682861328125,1.0,283.03936767578125,284.4849548339844,298.7002258300781,300.1595764160156,293.1499938964844,293.1499938964844,283.1499938964844,34001.796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094124674797058,1.0,0.0,0.0,3.445546388626098,3.445568084716797,7.92153741713264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.44873046875,0.0,1303.264404296875,1895.4371337890625,0.0,536.6543579101562,0.8582491278648376,1.0,0.0,3.0,1.0,0.0
17751540,300.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.8241105079650879,1.0,0.0606890656054019,300.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.8241105079650879,1.0,0.0639085099101066,300.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.8241105079650879,1.0,0.0472026094794273,300.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.8241105079650879,1.0,0.0639085099101066,299.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.8241105079650879,1.0,0.3031544685363769,285.0942687988281,284.95001220703125,298.1499938964844,295.8027648925781,298.1557312011719,300.1303405761719,285.0955810546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466638445854187,0.6432119607925415,0.0034519031178206,0.4699495434761047,1.0,1.0,0.0,7.889914512634277,410.0,20824.91015625,0.0,1768.8765869140625,1.0,283.1475830078125,284.5099792480469,298.7750244140625,300.24072265625,293.1499938964844,293.1499938964844,283.04998779296875,30223.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5026516318321228,1.0,0.0,0.0,3.659141778945923,3.659164905548096,8.934119932746398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.6337890625,0.0,1500.031494140625,1895.4371337890625,0.0,515.1229858398438,0.9047572016716005,1.0,0.0,3.0,1.0,0.0
