time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17751600,300.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.8241105079650879,1.0,0.0606890656054019,300.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.8241105079650879,1.0,0.0639085099101066,300.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.8241105079650879,1.0,0.0472026094794273,300.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.8241105079650879,1.0,0.0639085099101066,299.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.8241105079650879,1.0,0.3031544685363769,285.0942687988281,284.95001220703125,298.1499938964844,295.8027648925781,298.1557312011719,300.1303405761719,285.0955810546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466638445854187,0.6432119607925415,0.0034519031178206,0.4699495434761047,1.0,1.0,0.0,7.889914512634277,410.0,20824.91015625,0.0,1768.8765869140625,1.0,283.1475830078125,284.5099792480469,298.7750244140625,300.24072265625,293.1499938964844,293.1499938964844,283.04998779296875,30223.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5026516318321228,1.0,0.0,0.0,3.659141778945923,3.659164905548096,8.934119932746398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.6337890625,0.0,1500.031494140625,1895.4371337890625,0.0,515.1229858398438,0.9047572016716005,1.0,0.0,3.0,1.0,0.0
17751660,300.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8241110444068909,1.0,0.0606893301010131,300.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8241110444068909,1.0,0.0639087855815887,300.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8241110444068909,1.0,0.0472028106451034,300.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8241110444068909,1.0,0.0639087855815887,299.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8241110444068909,1.0,0.3031557500362396,285.0035095214844,284.95001220703125,298.2059326171875,295.8330078125,298.2113952636719,300.1382751464844,284.99005126953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466665863990784,0.6432146430015564,0.0034519219771027,0.4691379368305206,1.0,1.0,0.0,7.880910873413086,410.0,21068.62890625,0.0,1768.884033203125,1.0,283.0515441894531,284.3800048828125,298.8715515136719,300.38897705078125,293.1499938964844,293.1499938964844,282.75,32516.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128737092018127,1.0,0.0,0.0,3.798199415206909,3.798224210739136,9.62606463872362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.3583984375,0.0,1677.262451171875,1895.4371337890625,0.0,548.0321655273438,0.936020851135254,1.0,0.0,3.0,1.0,0.0
17751720,300.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8241110444068909,1.0,0.0606893301010131,300.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8241110444068909,1.0,0.0639087855815887,300.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8241110444068909,1.0,0.0472028106451034,300.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8241110444068909,1.0,0.0639087855815887,299.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8241110444068909,1.0,0.3031557500362396,285.0035095214844,284.95001220703125,298.2059326171875,295.8330078125,298.2113952636719,300.1382751464844,284.99005126953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466665863990784,0.6432146430015564,0.0034519219771027,0.4691379368305206,1.0,1.0,0.0,7.880910873413086,410.0,21068.62890625,0.0,1768.884033203125,1.0,283.0515441894531,284.3800048828125,298.8715515136719,300.38897705078125,293.1499938964844,293.1499938964844,282.75,32516.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128737092018127,1.0,0.0,0.0,3.798199415206909,3.798224210739136,9.62606463872362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.3583984375,0.0,1677.262451171875,1895.4371337890625,0.0,548.0321655273438,0.936020851135254,1.0,0.0,3.0,1.0,0.0
17751780,300.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.8241115212440491,1.0,0.0606895759701728,300.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.8241115212440491,1.0,0.0639090463519096,300.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.8241115212440491,1.0,0.0472030043601989,300.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.8241115212440491,1.0,0.0639090463519096,299.67498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.8241115212440491,1.0,0.3031570017337799,284.7631225585937,284.95001220703125,298.2621765136719,295.8634338378906,298.267333984375,300.14373779296875,284.74774169921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466691493988037,0.6432172060012817,0.0034519396722316,0.468374639749527,0.8065372109413147,0.8065372109413147,0.0,7.87244987487793,410.0,21339.072265625,0.0,1768.89111328125,1.0,282.75640869140625,284.1464538574219,298.927734375,300.5068054199219,293.1499938964844,293.1499938964844,283.04998779296875,43167.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5311093926429749,1.0,0.0,0.0,3.6524524688720703,3.652477741241455,8.901484989110031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.0751953125,0.0,1589.56298828125,1895.4371337890625,0.0,612.1666259765625,0.90787011384964,1.0,0.0,3.0,1.0,0.0
17751840,300.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.8241115212440491,1.0,0.0606895759701728,300.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.8241115212440491,1.0,0.0639090463519096,300.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.8241115212440491,1.0,0.0472030043601989,300.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.8241115212440491,1.0,0.0639090463519096,299.67498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.8241115212440491,1.0,0.3031570017337799,284.7631225585937,284.95001220703125,298.2621765136719,295.8634338378906,298.267333984375,300.14373779296875,284.74774169921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466691493988037,0.6432172060012817,0.0034519396722316,0.468374639749527,0.8065372109413147,0.8065372109413147,0.0,7.87244987487793,410.0,21339.072265625,0.0,1768.89111328125,1.0,282.75640869140625,284.1464538574219,298.927734375,300.5068054199219,293.1499938964844,293.1499938964844,283.04998779296875,43167.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5311093926429749,1.0,0.0,0.0,3.6524524688720703,3.652477741241455,8.901484989110031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.0751953125,0.0,1589.56298828125,1895.4371337890625,0.0,612.1666259765625,0.90787011384964,1.0,0.0,3.0,1.0,0.0
17751900,300.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8241117596626282,1.0,0.0606896914541721,300.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8241117596626282,1.0,0.0639091655611991,300.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8241117596626282,1.0,0.0472030937671661,300.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8241117596626282,1.0,0.0639091655611991,299.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8241117596626282,1.0,0.3031575679779053,284.8522033691406,284.95001220703125,298.2903747558594,295.8786926269531,298.29541015625,300.1459350585937,284.9348449707031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466703414916992,0.6432183980941772,0.0034519480541348,0.4680125415325165,0.8099061250686646,0.8099061250686646,0.0,7.868438243865967,410.0,20744.701171875,0.0,1768.8944091796875,1.0,282.99737548828125,284.42047119140625,298.8191223144531,300.2607116699219,293.1499938964844,293.1499938964844,283.04998779296875,44569.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518741250038147,1.0,0.0,0.0,3.4158685207366943,3.4158918857574463,7.785662887727085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.93505859375,0.0,1347.9615478515625,1895.4371337890625,0.0,567.8863525390625,0.8630014657974243,1.0,0.0,3.0,1.0,0.0
17751960,300.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8241119980812073,1.0,0.060689803212881,300.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8241119980812073,1.0,0.0639092847704887,300.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8241119980812073,1.0,0.047203179448843,300.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8241119980812073,1.0,0.0639092847704887,299.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8241119980812073,1.0,0.3031581342220306,285.0160522460937,284.95001220703125,298.31866455078125,295.8940124511719,298.3235168457031,300.1494140625,285.04278564453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466715335845947,0.6432195901870728,0.0034519562032073,0.4676638841629028,0.9176974296569824,0.9176974296569824,0.0,7.864576816558838,410.0,21091.4609375,0.0,1768.8975830078125,1.0,283.0410461425781,284.4690246582031,298.82275390625,300.2987670898437,293.1499938964844,293.1499938964844,283.1499938964844,34242.66796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103147029876709,1.0,0.0,0.0,3.5321502685546875,3.532172918319702,8.324758482558536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.232421875,0.0,1393.24072265625,1895.4371337890625,0.0,539.5966796875,0.877977192401886,1.0,0.0,3.0,1.0,0.0
17752020,300.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8241124153137207,1.0,0.0606900155544281,300.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8241124153137207,1.0,0.0639095082879066,300.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8241124153137207,1.0,0.0472033433616161,300.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8241124153137207,1.0,0.0639095082879066,299.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8241124153137207,1.0,0.3031591773033142,285.1022644042969,284.95001220703125,298.3753662109375,295.9247436523437,298.3799743652344,300.1579895019531,285.10498046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466737389564514,0.6432217359542847,0.0034519715700298,0.4670073390007019,1.0,1.0,0.0,7.857309818267822,410.0,21085.0546875,0.0,1768.9036865234375,1.0,283.1478881835937,284.50408935546875,298.8982238769531,300.3804626464844,293.1499938964844,293.1499938964844,283.04998779296875,31134.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038081407546997,1.0,0.0,0.0,3.7191436290740967,3.719167470932007,9.22952210657968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.53369140625,0.0,1574.371337890625,1895.4371337890625,0.0,518.7423706054688,0.9187970757484436,1.0,0.0,3.0,1.0,0.0
17752080,300.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8241124153137207,1.0,0.0606900155544281,300.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8241124153137207,1.0,0.0639095082879066,300.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8241124153137207,1.0,0.0472033433616161,300.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8241124153137207,1.0,0.0639095082879066,299.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8241124153137207,1.0,0.3031591773033142,285.1022644042969,284.95001220703125,298.3753662109375,295.9247436523437,298.3799743652344,300.1579895019531,285.10498046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466737389564514,0.6432217359542847,0.0034519715700298,0.4670073390007019,1.0,1.0,0.0,7.857309818267822,410.0,21085.0546875,0.0,1768.9036865234375,1.0,283.1478881835937,284.50408935546875,298.8982238769531,300.3804626464844,293.1499938964844,293.1499938964844,283.04998779296875,31134.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038081407546997,1.0,0.0,0.0,3.7191436290740967,3.719167470932007,9.22952210657968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.53369140625,0.0,1574.371337890625,1895.4371337890625,0.0,518.7423706054688,0.9187970757484436,1.0,0.0,3.0,1.0,0.0
17752140,300.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8241128325462341,1.0,0.0606902092695236,300.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8241128325462341,1.0,0.0639097094535827,300.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8241128325462341,1.0,0.0472034960985183,300.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8241128325462341,1.0,0.0639097094535827,299.6932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8241128325462341,1.0,0.303160160779953,285.0189208984375,284.95001220703125,298.43231201171875,295.9555969238281,298.4366149902344,300.166015625,285.00665283203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466757655143738,0.643223762512207,0.0034519855398684,0.4664042294025421,1.0,1.0,0.0,7.850638389587402,410.0,21327.880859375,0.0,1768.9091796875,1.0,283.05145263671875,284.3834228515625,298.9935913085937,300.5272216796875,293.1499938964844,293.1499938964844,282.75,33125.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513927698135376,1.0,0.0,0.0,3.833587169647217,3.8336124420166016,9.806273055801284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.88916015625,0.0,1724.581787109375,1895.4371337890625,0.0,551.545654296875,0.9444460868835448,1.0,0.0,3.0,1.0,0.0
17752200,300.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8241128325462341,1.0,0.0606902092695236,300.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8241128325462341,1.0,0.0639097094535827,300.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8241128325462341,1.0,0.0472034960985183,300.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8241128325462341,1.0,0.0639097094535827,299.6932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8241128325462341,1.0,0.303160160779953,285.0189208984375,284.95001220703125,298.43231201171875,295.9555969238281,298.4366149902344,300.166015625,285.00665283203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466757655143738,0.643223762512207,0.0034519855398684,0.4664042294025421,1.0,1.0,0.0,7.850638389587402,410.0,21327.880859375,0.0,1768.9091796875,1.0,283.05145263671875,284.3834228515625,298.9935913085937,300.5272216796875,293.1499938964844,293.1499938964844,282.75,33125.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513927698135376,1.0,0.0,0.0,3.833587169647217,3.8336124420166016,9.806273055801284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.88916015625,0.0,1724.581787109375,1895.4371337890625,0.0,551.545654296875,0.9444460868835448,1.0,0.0,3.0,1.0,0.0
17752260,300.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.8241131901741028,1.0,0.0606903843581676,300.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.8241131901741028,1.0,0.0639098957180976,300.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.8241131901741028,1.0,0.0472036339342594,300.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.8241131901741028,1.0,0.0639098957180976,299.6972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.8241131901741028,1.0,0.3031610548496246,284.7794494628906,284.95001220703125,298.4894104003906,295.9865417480469,298.4934387207031,300.17169189453125,284.76251220703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466776132583618,0.6432256102561951,0.0034519983455538,0.4658510982990265,0.8282182216644287,0.8282182216644287,0.0,7.844523429870605,410.0,21639.6171875,0.0,1768.914306640625,1.0,282.7561950683594,284.14215087890625,299.0502014160156,300.6474609375,293.1499938964844,293.1499938964844,283.04998779296875,41963.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5320044159889221,1.0,0.0,0.0,3.719055414199829,3.719081163406372,9.229083275386074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.83203125,0.0,1656.8262939453125,1895.4371337890625,0.0,615.5036010742188,0.9221690893173218,1.0,0.0,3.0,1.0,0.0
17752320,300.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.8241131901741028,1.0,0.0606903843581676,300.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.8241131901741028,1.0,0.0639098957180976,300.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.8241131901741028,1.0,0.0472036339342594,300.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.8241131901741028,1.0,0.0639098957180976,299.6972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.8241131901741028,1.0,0.3031610548496246,284.7794494628906,284.95001220703125,298.4894104003906,295.9865417480469,298.4934387207031,300.17169189453125,284.76251220703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466776132583618,0.6432256102561951,0.0034519983455538,0.4658510982990265,0.8282182216644287,0.8282182216644287,0.0,7.844523429870605,410.0,21639.6171875,0.0,1768.914306640625,1.0,282.7561950683594,284.14215087890625,299.0502014160156,300.6474609375,293.1499938964844,293.1499938964844,283.04998779296875,41963.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5320044159889221,1.0,0.0,0.0,3.719055414199829,3.719081163406372,9.229083275386074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.83203125,0.0,1656.8262939453125,1895.4371337890625,0.0,615.5036010742188,0.9221690893173218,1.0,0.0,3.0,1.0,0.0
17752380,300.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8241134881973267,1.0,0.0606905482709407,300.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8241134881973267,1.0,0.063910074532032,300.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8241134881973267,1.0,0.0472037605941295,300.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8241134881973267,1.0,0.063910074532032,299.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8241134881973267,1.0,0.3031618595123291,285.0223693847656,284.95001220703125,298.5466613769531,296.0175476074219,298.5504150390625,300.1774597167969,285.0460205078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466793417930603,0.6432272791862488,0.0034520102199167,0.4653419852256775,0.9400509595870972,0.9400509595870972,0.0,7.838897705078125,410.0,21372.82421875,0.0,1768.9189453125,1.0,283.04107666015625,284.4506225585937,298.9492492675781,300.4440002441406,293.1499938964844,293.1499938964844,282.75,34121.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116390585899353,1.0,0.0,0.0,3.6242058277130127,3.6242291927337646,8.764335461819428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.52978515625,0.0,1490.70703125,1895.4371337890625,0.0,543.945556640625,0.8998022079467773,1.0,0.0,3.0,1.0,0.0
17752440,300.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8241134881973267,1.0,0.0606905482709407,300.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8241134881973267,1.0,0.063910074532032,300.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8241134881973267,1.0,0.0472037605941295,300.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8241134881973267,1.0,0.063910074532032,299.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8241134881973267,1.0,0.3031618595123291,285.0223693847656,284.95001220703125,298.5466613769531,296.0175476074219,298.5504150390625,300.1774597167969,285.0460205078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466793417930603,0.6432272791862488,0.0034520102199167,0.4653419852256775,0.9400509595870972,0.9400509595870972,0.0,7.838897705078125,410.0,21372.82421875,0.0,1768.9189453125,1.0,283.04107666015625,284.4506225585937,298.9492492675781,300.4440002441406,293.1499938964844,293.1499938964844,282.75,34121.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116390585899353,1.0,0.0,0.0,3.6242058277130127,3.6242291927337646,8.764335461819428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.52978515625,0.0,1490.70703125,1895.4371337890625,0.0,543.945556640625,0.8998022079467773,1.0,0.0,3.0,1.0,0.0
17752500,300.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.824113667011261,1.0,0.060690626502037,300.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.824113667011261,1.0,0.0639101490378379,300.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.824113667011261,1.0,0.0472038201987743,300.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.824113667011261,1.0,0.0639101490378379,299.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.824113667011261,1.0,0.3031622469425201,284.96630859375,284.95001220703125,298.5753479003906,296.0330505371094,298.5789489746094,300.18145751953125,284.8993835449219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466801166534424,0.6432281136512756,0.0034520158078521,0.4651014506816864,0.9249513149261476,0.9249513149261476,0.0,7.836241245269775,410.0,21968.146484375,0.0,1768.921142578125,1.0,282.7969970703125,284.2391052246094,299.066650390625,300.6874694824219,293.1499938964844,293.1499938964844,282.75,33560.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520138680934906,1.0,0.0,0.0,3.697173595428467,3.697197675704956,9.120800541495556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.955078125,0.0,1567.801025390625,1895.4371337890625,0.0,572.7219848632812,0.9132663011550904,1.0,0.0,3.0,1.0,0.0
17752560,300.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.8241138458251953,1.0,0.060690701007843,300.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.8241138458251953,1.0,0.0639102309942245,300.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.8241138458251953,1.0,0.0472038798034191,300.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.8241138458251953,1.0,0.0639102309942245,299.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.8241138458251953,1.0,0.3031626343727112,284.8353576660156,284.95001220703125,298.60406494140625,296.048583984375,298.6075134277344,300.1845397949219,284.8158264160156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466808915138245,0.6432288885116577,0.0034520211629569,0.4648686647415161,0.81804358959198,0.81804358959198,0.0,7.833670616149902,410.0,21728.57421875,0.0,1768.9232177734375,1.0,282.75714111328125,284.20428466796875,299.0892333984375,300.67169189453125,293.1499938964844,293.1499938964844,283.04998779296875,40526.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5251600742340088,1.0,0.0,0.0,3.5789778232574463,3.5790019035339355,8.546952585675172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.08447265625,0.0,1488.787109375,1895.4371337890625,0.0,590.4462890625,0.8904195427894592,1.0,0.0,3.0,1.0,0.0
17752620,300.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8241140842437744,1.0,0.0606908462941646,300.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8241140842437744,1.0,0.0639103800058364,300.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8241140842437744,1.0,0.047203991562128,300.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8241140842437744,1.0,0.0639103800058364,299.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8241140842437744,1.0,0.3031633496284485,285.05975341796875,284.95001220703125,298.6615600585937,296.07965087890625,298.6647644042969,300.1912536621094,285.080322265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466823816299438,0.6432303786277771,0.0034520316403359,0.4644210934638977,0.9485713839530944,0.9485713839530944,0.0,7.82873010635376,410.0,21496.82421875,0.0,1768.9273681640625,1.0,283.0401916503906,284.4846496582031,299.0237731933594,300.52081298828125,293.1499938964844,293.1499938964844,282.75,32464.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082331895828247,1.0,0.0,0.0,3.559953451156616,3.559975862503052,8.456329965156328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.5419921875,0.0,1409.477783203125,1895.4371337890625,0.0,532.833251953125,0.8840633630752563,1.0,0.0,3.0,1.0,0.0
17752680,300.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8241140842437744,1.0,0.0606908462941646,300.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8241140842437744,1.0,0.0639103800058364,300.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8241140842437744,1.0,0.047203991562128,300.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8241140842437744,1.0,0.0639103800058364,299.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8241140842437744,1.0,0.3031633496284485,285.05975341796875,284.95001220703125,298.6615600585937,296.07965087890625,298.6647644042969,300.1912536621094,285.080322265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466823816299438,0.6432303786277771,0.0034520316403359,0.4644210934638977,0.9485713839530944,0.9485713839530944,0.0,7.82873010635376,410.0,21496.82421875,0.0,1768.9273681640625,1.0,283.0401916503906,284.4846496582031,299.0237731933594,300.52081298828125,293.1499938964844,293.1499938964844,282.75,32464.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082331895828247,1.0,0.0,0.0,3.559953451156616,3.559975862503052,8.456329965156328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.5419921875,0.0,1409.477783203125,1895.4371337890625,0.0,532.833251953125,0.8840633630752563,1.0,0.0,3.0,1.0,0.0
17752740,300.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8241143822669983,1.0,0.0606909841299057,300.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8241143822669983,1.0,0.0639105290174484,300.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8241143822669983,1.0,0.0472040995955467,300.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8241143822669983,1.0,0.0639105290174484,299.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8241143822669983,1.0,0.3031640350818634,284.8578186035156,284.95001220703125,298.7191467285156,296.1107177734375,298.7220764160156,300.19879150390625,284.8350524902344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466838717460632,0.6432318091392517,0.0034520416520535,0.4639891386032104,0.8372357487678528,0.8372357487678528,0.0,7.823964118957519,410.0,21885.91796875,0.0,1768.9312744140625,1.0,282.75738525390625,284.21502685546875,299.1654663085937,300.75933837890625,293.1499938964844,293.1499938964844,283.04998779296875,38431.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524815559387207,1.0,0.0,0.0,3.5842201709747314,3.5842440128326416,8.572009164709016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.69775390625,0.0,1479.076904296875,1895.4371337890625,0.0,589.212646484375,0.8900766968727112,1.0,0.0,3.0,1.0,0.0
17752800,300.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8241143822669983,1.0,0.0606909841299057,300.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8241143822669983,1.0,0.0639105290174484,300.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8241143822669983,1.0,0.0472040995955467,300.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8241143822669983,1.0,0.0639105290174484,299.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8241143822669983,1.0,0.3031640350818634,284.8578186035156,284.95001220703125,298.7191467285156,296.1107177734375,298.7220764160156,300.19879150390625,284.8350524902344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466838717460632,0.6432318091392517,0.0034520416520535,0.4639891386032104,0.8372357487678528,0.8372357487678528,0.0,7.823964118957519,410.0,21885.91796875,0.0,1768.9312744140625,1.0,282.75738525390625,284.21502685546875,299.1654663085937,300.75933837890625,293.1499938964844,293.1499938964844,283.04998779296875,38431.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524815559387207,1.0,0.0,0.0,3.5842201709747314,3.5842440128326416,8.572009164709016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.69775390625,0.0,1479.076904296875,1895.4371337890625,0.0,589.212646484375,0.8900766968727112,1.0,0.0,3.0,1.0,0.0
17752860,300.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8241146802902222,1.0,0.0606911182403564,300.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8241146802902222,1.0,0.0639106705784797,300.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8241146802902222,1.0,0.047204203903675,300.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8241146802902222,1.0,0.0639106705784797,299.7242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8241146802902222,1.0,0.3031646907329559,285.0645751953125,284.95001220703125,298.7767944335937,296.1417541503906,298.7794189453125,300.2056579589844,285.08428955078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466852426528931,0.6432331800460815,0.0034520514309406,0.4635707139968872,0.9645240902900696,0.9645240902900696,0.0,7.81934928894043,410.0,21636.87109375,0.0,1768.9351806640625,1.0,283.0404968261719,284.4793395996094,299.09326171875,300.6022033691406,293.1499938964844,293.1499938964844,282.75,32078.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094555616378784,1.0,0.0,0.0,3.596611499786377,3.5966343879699707,8.631382684143318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.4423828125,0.0,1445.664306640625,1895.4371337890625,0.0,536.7945556640625,0.89179927110672,1.0,0.0,3.0,1.0,0.0
17752920,300.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8241146802902222,1.0,0.0606911182403564,300.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8241146802902222,1.0,0.0639106705784797,300.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8241146802902222,1.0,0.047204203903675,300.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8241146802902222,1.0,0.0639106705784797,299.7242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8241146802902222,1.0,0.3031646907329559,285.0645751953125,284.95001220703125,298.7767944335937,296.1417541503906,298.7794189453125,300.2056579589844,285.08428955078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466852426528931,0.6432331800460815,0.0034520514309406,0.4635707139968872,0.9645240902900696,0.9645240902900696,0.0,7.81934928894043,410.0,21636.87109375,0.0,1768.9351806640625,1.0,283.0404968261719,284.4793395996094,299.09326171875,300.6022033691406,293.1499938964844,293.1499938964844,282.75,32078.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094555616378784,1.0,0.0,0.0,3.596611499786377,3.5966343879699707,8.631382684143318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.4423828125,0.0,1445.664306640625,1895.4371337890625,0.0,536.7945556640625,0.89179927110672,1.0,0.0,3.0,1.0,0.0
17752980,300.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8241149187088013,1.0,0.0606912449002265,300.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8241149187088013,1.0,0.0639108046889305,300.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8241149187088013,1.0,0.0472043044865131,300.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8241149187088013,1.0,0.0639108046889305,299.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8241149187088013,1.0,0.3031653463840484,284.8608093261719,284.95001220703125,298.83447265625,296.1727600097656,298.8368530273437,300.21319580078125,284.8372497558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466866135597229,0.6432345509529114,0.0034520607441663,0.463167279958725,0.8544377088546753,0.8544377088546753,0.0,7.814901828765869,410.0,22047.826171875,0.0,1768.9388427734375,1.0,282.757080078125,284.2051696777344,299.22784423828125,300.83306884765625,293.1499938964844,293.1499938964844,283.04998779296875,37722.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260273814201355,1.0,0.0,0.0,3.636754989624024,3.636779308319092,8.825135751067137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.9111328125,0.0,1531.326416015625,1895.4371337890625,0.0,593.5633544921875,0.901437520980835,1.0,0.0,3.0,1.0,0.0
17753040,300.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8241149187088013,1.0,0.0606912449002265,300.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8241149187088013,1.0,0.0639108046889305,300.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8241149187088013,1.0,0.0472043044865131,300.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8241149187088013,1.0,0.0639108046889305,299.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8241149187088013,1.0,0.3031653463840484,284.8608093261719,284.95001220703125,298.83447265625,296.1727600097656,298.8368530273437,300.21319580078125,284.8372497558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466866135597229,0.6432345509529114,0.0034520607441663,0.463167279958725,0.8544377088546753,0.8544377088546753,0.0,7.814901828765869,410.0,22047.826171875,0.0,1768.9388427734375,1.0,282.757080078125,284.2051696777344,299.22784423828125,300.83306884765625,293.1499938964844,293.1499938964844,283.04998779296875,37722.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260273814201355,1.0,0.0,0.0,3.636754989624024,3.636779308319092,8.825135751067137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.9111328125,0.0,1531.326416015625,1895.4371337890625,0.0,593.5633544921875,0.901437520980835,1.0,0.0,3.0,1.0,0.0
17753100,300.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8241150379180908,1.0,0.0606913082301616,300.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8241150379180908,1.0,0.0639108717441558,300.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8241150379180908,1.0,0.047204352915287,300.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8241150379180908,1.0,0.0639108717441558,299.732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8241150379180908,1.0,0.3031656444072723,284.9223327636719,284.95001220703125,298.8633117675781,296.188232421875,298.86553955078125,300.2160949707031,284.9927673339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466872692108154,0.6432352066040039,0.0034520651679486,0.4629715979099273,0.8677535653114319,0.8677535653114319,0.0,7.812745094299316,410.0,21495.40625,0.0,1768.940673828125,1.0,282.9990234375,284.4305114746094,299.1421813964844,300.6221923828125,293.1499938964844,293.1499938964844,283.04998779296875,38956.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162731409072876,1.0,0.0,0.0,3.530933856964112,3.530957221984864,8.319025823766424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.30615234375,0.0,1426.0909423828125,1895.4371337890625,0.0,559.4468994140625,0.8827934265136719,1.0,0.0,3.0,1.0,0.0
17753160,300.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8241151571273804,1.0,0.0606913715600967,300.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8241151571273804,1.0,0.0639109387993812,300.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8241151571273804,1.0,0.0472043976187706,300.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8241151571273804,1.0,0.0639109387993812,299.7354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8241151571273804,1.0,0.3031659722328186,285.06072998046875,284.95001220703125,298.89215087890625,296.20367431640625,298.8942565917969,300.2200012207031,285.0830078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646687924861908,0.6432358026504517,0.0034520695917308,0.4627801179885864,0.9771394729614258,0.9771394729614258,0.0,7.810635089874268,410.0,21779.302734375,0.0,1768.9423828125,1.0,283.0419616699219,284.46875,299.1534729003906,300.6717834472656,293.1499938964844,293.1499938964844,282.75,32333.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5104600191116333,1.0,0.0,0.0,3.650441884994507,3.650465250015259,8.891687457435182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.62939453125,0.0,1506.2242431640625,1895.4371337890625,0.0,540.0720825195312,0.904341757297516,1.0,0.0,3.0,1.0,0.0
17753220,300.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8241153955459595,1.0,0.0606914907693862,300.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8241153955459595,1.0,0.0639110580086708,300.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8241153955459595,1.0,0.047204490751028,300.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8241153955459595,1.0,0.0639110580086708,299.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8241153955459595,1.0,0.3031665682792663,284.86053466796875,284.95001220703125,298.9498291015625,296.2344665527344,298.95166015625,300.2274780273437,284.837158203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466891169548035,0.6432370543479919,0.0034520782064646,0.4624102711677551,0.8685231804847717,0.8685231804847717,0.0,7.806561470031738,410.0,22203.44140625,0.0,1768.94580078125,1.0,282.7568664550781,284.1933288574219,299.2879333496094,300.9026184082031,293.1499938964844,293.1499938964844,283.04998779296875,37531.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5267714262008667,1.0,0.0,0.0,3.693070650100708,3.693095445632935,9.100568831854616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.8154296875,0.0,1593.2122802734375,1895.4371337890625,0.0,596.2509155273438,0.9140042662620544,1.0,0.0,3.0,1.0,0.0
17753280,300.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8241153955459595,1.0,0.0606914907693862,300.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8241153955459595,1.0,0.0639110580086708,300.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8241153955459595,1.0,0.047204490751028,300.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8241153955459595,1.0,0.0639110580086708,299.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8241153955459595,1.0,0.3031665682792663,284.86053466796875,284.95001220703125,298.9498291015625,296.2344665527344,298.95166015625,300.2274780273437,284.837158203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466891169548035,0.6432370543479919,0.0034520782064646,0.4624102711677551,0.8685231804847717,0.8685231804847717,0.0,7.806561470031738,410.0,22203.44140625,0.0,1768.94580078125,1.0,282.7568664550781,284.1933288574219,299.2879333496094,300.9026184082031,293.1499938964844,293.1499938964844,283.04998779296875,37531.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5267714262008667,1.0,0.0,0.0,3.693070650100708,3.693095445632935,9.100568831854616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.8154296875,0.0,1593.2122802734375,1895.4371337890625,0.0,596.2509155273438,0.9140042662620544,1.0,0.0,3.0,1.0,0.0
17753340,300.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8241156339645386,1.0,0.0606916025280952,300.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8241156339645386,1.0,0.0639111772179603,300.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8241156339645386,1.0,0.0472045801579952,300.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8241156339645386,1.0,0.0639111772179603,299.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8241156339645386,1.0,0.3031671047210693,285.0606689453125,284.95001220703125,299.0074462890625,296.2651672363281,299.009033203125,300.2342529296875,285.0821228027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646690309047699,0.6432382464408875,0.0034520863555371,0.4620586335659027,0.9910465478897096,0.9910465478897096,0.0,7.802689075469971,410.0,21922.564453125,0.0,1768.948974609375,1.0,283.0423583984375,284.4560241699219,299.2149963378906,300.7428283691406,293.1499938964844,293.1499938964844,282.75,32555.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111203193664551,1.0,0.0,0.0,3.707705497741699,3.707729578018189,9.17283898616006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.12548828125,0.0,1572.14453125,1895.4371337890625,0.0,542.238037109375,0.9170620441436768,1.0,0.0,3.0,1.0,0.0
17753400,300.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8241156339645386,1.0,0.0606916025280952,300.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8241156339645386,1.0,0.0639111772179603,300.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8241156339645386,1.0,0.0472045801579952,300.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8241156339645386,1.0,0.0639111772179603,299.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8241156339645386,1.0,0.3031671047210693,285.0606689453125,284.95001220703125,299.0074462890625,296.2651672363281,299.009033203125,300.2342529296875,285.0821228027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646690309047699,0.6432382464408875,0.0034520863555371,0.4620586335659027,0.9910465478897096,0.9910465478897096,0.0,7.802689075469971,410.0,21922.564453125,0.0,1768.948974609375,1.0,283.0423583984375,284.4560241699219,299.2149963378906,300.7428283691406,293.1499938964844,293.1499938964844,282.75,32555.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111203193664551,1.0,0.0,0.0,3.707705497741699,3.707729578018189,9.17283898616006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.12548828125,0.0,1572.14453125,1895.4371337890625,0.0,542.238037109375,0.9170620441436768,1.0,0.0,3.0,1.0,0.0
17753460,300.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8241158723831177,1.0,0.0606917068362236,300.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8241158723831177,1.0,0.0639112889766693,300.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8241158723831177,1.0,0.0472046621143817,300.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8241158723831177,1.0,0.0639112889766693,299.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8241158723831177,1.0,0.3031676411628723,284.8619079589844,284.95001220703125,299.06500244140625,296.29571533203125,299.0663146972656,300.24176025390625,284.839111328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466914415359497,0.6432393193244934,0.0034520940389484,0.4617257714271545,0.8800797462463379,0.8800797462463379,0.0,7.799025058746338,410.0,22352.296875,0.0,1768.9520263671875,1.0,282.7567443847656,284.1847839355469,299.348388671875,300.9721984863281,293.1499938964844,293.1499938964844,282.45001220703125,37510.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273650884628296,1.0,0.0,0.0,3.740501642227173,3.7405269145965576,9.335831236967352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.43310546875,0.0,1647.7867431640625,1895.4371337890625,0.0,598.4041748046875,0.9247136116027832,1.0,0.0,3.0,1.0,0.0
17753520,300.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8241158723831177,1.0,0.0606917068362236,300.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8241158723831177,1.0,0.0639112889766693,300.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8241158723831177,1.0,0.0472046621143817,300.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8241158723831177,1.0,0.0639112889766693,299.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8241158723831177,1.0,0.3031676411628723,284.8619079589844,284.95001220703125,299.06500244140625,296.29571533203125,299.0663146972656,300.24176025390625,284.839111328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466914415359497,0.6432393193244934,0.0034520940389484,0.4617257714271545,0.8800797462463379,0.8800797462463379,0.0,7.799025058746338,410.0,22352.296875,0.0,1768.9520263671875,1.0,282.7567443847656,284.1847839355469,299.348388671875,300.9721984863281,293.1499938964844,293.1499938964844,282.45001220703125,37510.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273650884628296,1.0,0.0,0.0,3.740501642227173,3.7405269145965576,9.335831236967352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.43310546875,0.0,1647.7867431640625,1895.4371337890625,0.0,598.4041748046875,0.9247136116027832,1.0,0.0,3.0,1.0,0.0
