time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17753580,300.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.824116051197052,1.0,0.0606918074190616,300.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.824116051197052,1.0,0.0639113932847976,300.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.824116051197052,1.0,0.047204740345478,300.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.824116051197052,1.0,0.0639113932847976,299.7553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.824116051197052,1.0,0.3031681478023529,284.6936950683594,284.95001220703125,299.1224975585937,296.3261108398437,299.12353515625,300.24639892578125,284.7237243652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466924548149109,0.6432403922080994,0.003452101489529,0.4614120721817016,0.6436891555786133,0.6436891555786133,0.0,7.795572757720947,410.0,21948.1484375,0.0,1768.954833984375,1.0,282.4593811035156,284.208984375,299.3539123535156,300.976806640625,293.1499938964844,293.1499938964844,282.75,60356.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380512475967407,1.0,0.0,0.0,2.925858974456787,2.925881147384644,5.712157076231961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.99951171875,0.0,1012.9750366210938,1895.4371337890625,0.0,638.53125,0.7688486576080322,1.0,0.0,3.0,1.0,0.0
17753640,300.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.824116051197052,1.0,0.0606918074190616,300.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.824116051197052,1.0,0.0639113932847976,300.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.824116051197052,1.0,0.047204740345478,300.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.824116051197052,1.0,0.0639113932847976,299.7553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.824116051197052,1.0,0.3031681478023529,284.6936950683594,284.95001220703125,299.1224975585937,296.3261108398437,299.12353515625,300.24639892578125,284.7237243652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466924548149109,0.6432403922080994,0.003452101489529,0.4614120721817016,0.6436891555786133,0.6436891555786133,0.0,7.795572757720947,410.0,21948.1484375,0.0,1768.954833984375,1.0,282.4593811035156,284.208984375,299.3539123535156,300.976806640625,293.1499938964844,293.1499938964844,282.75,60356.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380512475967407,1.0,0.0,0.0,2.925858974456787,2.925881147384644,5.712157076231961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.99951171875,0.0,1012.9750366210938,1895.4371337890625,0.0,638.53125,0.7688486576080322,1.0,0.0,3.0,1.0,0.0
17753700,300.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8241161704063416,1.0,0.0606918558478355,300.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8241161704063416,1.0,0.0639114454388618,300.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8241161704063416,1.0,0.047204777598381,300.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8241161704063416,1.0,0.0639114454388618,299.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8241161704063416,1.0,0.303168386220932,284.89862060546875,284.95001220703125,299.15118408203125,296.3412170410156,299.1520690917969,300.24908447265625,285.0092468261719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466929912567139,0.6432408690452576,0.003452104749158,0.461262434720993,0.7215181589126587,0.7215181589126587,0.0,7.79392671585083,410.0,21779.78125,0.0,1768.956298828125,1.0,282.6734619140625,284.5665588378906,299.2477111816406,300.7366027832031,293.1499938964844,293.1499938964844,282.75,46983.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222267508506775,1.0,0.0,0.0,2.709805488586426,2.709823608398437,4.899700911664695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.25,0.0,778.1380615234375,1895.4371337890625,0.0,580.0257568359375,0.7205119132995605,1.0,0.0,3.0,1.0,0.0
17753760,300.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8241162300109863,1.0,0.0606919042766094,300.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8241162300109863,1.0,0.063911497592926,300.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8241162300109863,1.0,0.047204814851284,300.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8241162300109863,1.0,0.063911497592926,299.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8241162300109863,1.0,0.3031686246395111,285.0757751464844,284.95001220703125,299.1798400878906,296.3562927246094,299.1806335449219,300.2535400390625,285.08038330078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466934680938721,0.6432413458824158,0.0034521082416176,0.4611176550388336,0.8598180413246155,0.8598180413246155,0.0,7.79233455657959,410.0,22376.115234375,0.0,1768.95751953125,1.0,282.73193359375,284.5051574707031,299.2710266113281,300.8129577636719,293.1499938964844,293.1499938964844,283.04998779296875,29893.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513242244720459,1.0,0.0,0.0,3.036163330078125,3.0361807346343994,6.150969511509174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.8759765625,0.0,913.459228515625,1895.4371337890625,0.0,549.2581176757812,0.7660878896713257,1.0,0.0,3.0,1.0,0.0
17753820,300.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872863769531,0.8241164088249207,1.0,0.0606919899582862,300.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872863769531,0.8241164088249207,1.0,0.0639115869998931,300.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872863769531,0.8241164088249207,1.0,0.0472048819065094,300.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872863769531,0.8241164088249207,1.0,0.0639115869998931,299.7695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872863769531,0.8241164088249207,1.0,0.3031690716743469,285.19110107421875,284.95001220703125,299.237060546875,296.3862609863281,299.2375793457031,300.2635498046875,285.1973571777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466943621635437,0.6432422399520874,0.003452114528045,0.4608411192893982,1.0,1.0,0.0,7.78929328918457,410.0,22121.875,0.0,1768.9600830078125,1.0,283.0364990234375,284.5855407714844,299.3358154296875,300.8493347167969,293.1499938964844,293.1499938964844,282.75,26380.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997491240501404,1.0,0.0,0.0,3.419312000274658,3.4193320274353027,7.801368155924138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.04052734375,0.0,1223.913818359375,1895.4371337890625,0.0,506.1533508300781,0.845978319644928,1.0,0.0,3.0,1.0,0.0
17753880,300.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872863769531,0.8241164088249207,1.0,0.0606919899582862,300.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872863769531,0.8241164088249207,1.0,0.0639115869998931,300.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872863769531,0.8241164088249207,1.0,0.0472048819065094,300.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872863769531,0.8241164088249207,1.0,0.0639115869998931,299.7695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872863769531,0.8241164088249207,1.0,0.3031690716743469,285.19110107421875,284.95001220703125,299.237060546875,296.3862609863281,299.2375793457031,300.2635498046875,285.1973571777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466943621635437,0.6432422399520874,0.003452114528045,0.4608411192893982,1.0,1.0,0.0,7.78929328918457,410.0,22121.875,0.0,1768.9600830078125,1.0,283.0364990234375,284.5855407714844,299.3358154296875,300.8493347167969,293.1499938964844,293.1499938964844,282.75,26380.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997491240501404,1.0,0.0,0.0,3.419312000274658,3.4193320274353027,7.801368155924138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.04052734375,0.0,1223.913818359375,1895.4371337890625,0.0,506.1533508300781,0.845978319644928,1.0,0.0,3.0,1.0,0.0
17753940,300.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.8241166472434998,1.0,0.0606920905411243,300.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.8241166472434998,1.0,0.0639116913080215,300.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.8241166472434998,1.0,0.0472049564123153,300.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.8241166472434998,1.0,0.0639116913080215,299.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.8241166472434998,1.0,0.3031695485115051,284.9532775878906,284.95001220703125,299.2940979003906,296.416015625,299.2944030761719,300.2723083496094,284.9172058105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466953754425049,0.6432432532310486,0.003452121745795,0.4605356752872467,0.9508342742919922,0.9508342742919922,0.0,7.785934925079346,410.0,22656.92578125,0.0,1768.962890625,1.0,282.7571105957031,284.2549743652344,299.50311279296875,301.1435546875,293.1499938964844,293.1499938964844,282.45001220703125,30974.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233088135719299,1.0,0.0,0.0,3.630405902862549,3.630428791046143,8.794348786977935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.22509765625,0.0,1474.0806884765625,1895.4371337890625,0.0,583.8477172851562,0.8962205648422241,1.0,0.0,3.0,1.0,0.0
17754000,300.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.8241166472434998,1.0,0.0606920905411243,300.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.8241166472434998,1.0,0.0639116913080215,300.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.8241166472434998,1.0,0.0472049564123153,300.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.8241166472434998,1.0,0.0639116913080215,299.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.8241166472434998,1.0,0.3031695485115051,284.9532775878906,284.95001220703125,299.2940979003906,296.416015625,299.2944030761719,300.2723083496094,284.9172058105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466953754425049,0.6432432532310486,0.003452121745795,0.4605356752872467,0.9508342742919922,0.9508342742919922,0.0,7.785934925079346,410.0,22656.92578125,0.0,1768.962890625,1.0,282.7571105957031,284.2549743652344,299.50311279296875,301.1435546875,293.1499938964844,293.1499938964844,282.45001220703125,30974.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233088135719299,1.0,0.0,0.0,3.630405902862549,3.630428791046143,8.794348786977935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.22509765625,0.0,1474.0806884765625,1895.4371337890625,0.0,583.8477172851562,0.8962205648422241,1.0,0.0,3.0,1.0,0.0
17754060,300.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.704345703125,0.8241168260574341,1.0,0.0606921948492527,300.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.704345703125,0.8241168260574341,1.0,0.0639118030667305,300.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.704345703125,0.8241168260574341,1.0,0.0472050420939922,300.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.704345703125,0.8241168260574341,1.0,0.0639118030667305,299.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.704345703125,0.8241168260574341,1.0,0.3031700849533081,284.6996154785156,284.95001220703125,299.3509521484375,296.4454650878906,299.3509826660156,300.2769775390625,284.7037658691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466965079307556,0.6432443857192993,0.0034521294292062,0.4602008759975433,0.6932708024978638,0.6932708024978638,0.0,7.782255172729492,410.0,22508.81640625,0.0,1768.9659423828125,1.0,282.458740234375,284.1210632324219,299.504638671875,301.1705017089844,293.1499938964844,293.1499938964844,282.75,52309.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403263568878174,1.0,0.0,0.0,3.185457706451416,3.1854805946350098,6.770753770979354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.12158203125,0.0,1181.64990234375,1895.4371337890625,0.0,647.4173583984375,0.8128116130828857,1.0,0.0,3.0,1.0,0.0
17754120,300.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.704345703125,0.8241168260574341,1.0,0.0606921948492527,300.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.704345703125,0.8241168260574341,1.0,0.0639118030667305,300.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.704345703125,0.8241168260574341,1.0,0.0472050420939922,300.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.704345703125,0.8241168260574341,1.0,0.0639118030667305,299.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.704345703125,0.8241168260574341,1.0,0.3031700849533081,284.6996154785156,284.95001220703125,299.3509521484375,296.4454650878906,299.3509826660156,300.2769775390625,284.7037658691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466965079307556,0.6432443857192993,0.0034521294292062,0.4602008759975433,0.6932708024978638,0.6932708024978638,0.0,7.782255172729492,410.0,22508.81640625,0.0,1768.9659423828125,1.0,282.458740234375,284.1210632324219,299.504638671875,301.1705017089844,293.1499938964844,293.1499938964844,282.75,52309.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403263568878174,1.0,0.0,0.0,3.185457706451416,3.1854805946350098,6.770753770979354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.12158203125,0.0,1181.64990234375,1895.4371337890625,0.0,647.4173583984375,0.8128116130828857,1.0,0.0,3.0,1.0,0.0
17754180,300.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8241170048713684,1.0,0.0606922805309295,300.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8241170048713684,1.0,0.0639118924736976,300.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8241170048713684,1.0,0.0472051054239273,300.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8241170048713684,1.0,0.0639118924736976,299.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8241170048713684,1.0,0.3031705021858215,285.0472106933594,284.95001220703125,299.4075927734375,296.47467041015625,299.4073791503906,300.28302001953125,285.0625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466974020004272,0.643245279788971,0.0034521354828029,0.4599368274211883,0.8642566204071045,0.8642566204071045,0.0,7.779354095458984,410.0,22620.064453125,0.0,1768.9683837890625,1.0,282.73468017578125,284.4708557128906,299.3943176269531,300.9577941894531,293.1499938964844,293.1499938964844,283.04998779296875,31467.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516608476638794,1.0,0.0,0.0,3.129711627960205,3.129730224609375,6.535848910971254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.2490234375,0.0,998.623779296875,1895.4371337890625,0.0,560.5861206054688,0.7882748246192932,1.0,0.0,3.0,1.0,0.0
17754240,300.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8241170048713684,1.0,0.0606922805309295,300.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8241170048713684,1.0,0.0639118924736976,300.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8241170048713684,1.0,0.0472051054239273,300.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8241170048713684,1.0,0.0639118924736976,299.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8241170048713684,1.0,0.3031705021858215,285.0472106933594,284.95001220703125,299.4075927734375,296.47467041015625,299.4073791503906,300.28302001953125,285.0625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466974020004272,0.643245279788971,0.0034521354828029,0.4599368274211883,0.8642566204071045,0.8642566204071045,0.0,7.779354095458984,410.0,22620.064453125,0.0,1768.9683837890625,1.0,282.73468017578125,284.4708557128906,299.3943176269531,300.9577941894531,293.1499938964844,293.1499938964844,283.04998779296875,31467.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516608476638794,1.0,0.0,0.0,3.129711627960205,3.129730224609375,6.535848910971254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.2490234375,0.0,998.623779296875,1895.4371337890625,0.0,560.5861206054688,0.7882748246192932,1.0,0.0,3.0,1.0,0.0
17754300,300.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.8241170644760132,1.0,0.0606923066079616,300.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.8241170644760132,1.0,0.06391192227602,300.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.8241170644760132,1.0,0.0472051277756691,300.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.8241170644760132,1.0,0.06391192227602,299.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.8241170644760132,1.0,0.3031706213951111,285.11114501953125,284.95001220703125,299.4358215332031,296.4891357421875,299.4355163574219,300.2875671386719,285.1543273925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466976404190063,0.64324551820755,0.0034521373454481,0.4598568677902221,0.9475894570350648,0.9475894570350648,0.0,7.778475761413574,410.0,22200.83984375,0.0,1768.9691162109375,1.0,282.9851379394531,284.5719299316406,299.3887634277344,300.8683776855469,293.1499938964844,293.1499938964844,283.04998779296875,28292.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5055735111236572,1.0,0.0,0.0,3.307554244995117,3.3075735569000244,7.299737490029656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.36181640625,0.0,1132.2513427734375,1895.4371337890625,0.0,524.3175659179688,0.8236147165298462,1.0,0.0,3.0,1.0,0.0
17754360,300.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871337890625,0.824117124080658,1.0,0.0606923177838325,300.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871337890625,0.824117124080658,1.0,0.0639119371771812,300.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871337890625,0.824117124080658,1.0,0.0472051389515399,300.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871337890625,0.824117124080658,1.0,0.0639119371771812,299.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871337890625,0.824117124080658,1.0,0.3031707108020782,285.19146728515625,284.95001220703125,299.4639892578125,296.5035400390625,299.46356201171875,300.29254150390625,285.2011108398437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466978192329407,0.6432456970214844,0.0034521385096013,0.4598106443881988,1.0,1.0,0.0,7.777967929840088,410.0,22373.9140625,0.0,1768.969482421875,1.0,283.0382995605469,284.5733947753906,299.4487609863281,300.9798278808594,293.1499938964844,293.1499938964844,282.75,27421.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5020493268966675,1.0,0.0,0.0,3.4873251914978027,3.487346172332764,8.114807314996142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.826171875,0.0,1298.278076171875,1895.4371337890625,0.0,513.2484741210938,0.8620465993881226,1.0,0.0,3.0,1.0,0.0
17754420,300.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.824117124080658,1.0,0.0606923289597034,300.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.824117124080658,1.0,0.0639119446277618,300.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.824117124080658,1.0,0.0472051464021205,300.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.824117124080658,1.0,0.0639119446277618,299.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.824117124080658,1.0,0.3031707406044006,284.96392822265625,284.95001220703125,299.5201416015625,296.5321044921875,299.5194702148437,300.3011169433594,284.92926025390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466979384422302,0.6432457566261292,0.0034521392080932,0.459776759147644,0.9652652740478516,0.9652652740478516,0.0,7.777595520019531,410.0,22920.013671875,0.0,1768.9697265625,1.0,282.7567138671875,284.2517395019531,299.6141052246094,301.27056884765625,293.1499938964844,293.1499938964844,282.45001220703125,31266.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5245834589004517,1.0,0.0,0.0,3.679285764694214,3.679309129714966,9.032756906890428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.7529296875,0.0,1530.2950439453125,1895.4371337890625,0.0,588.3828125,0.9077428579330444,1.0,0.0,3.0,1.0,0.0
17754480,300.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.824117124080658,1.0,0.0606923289597034,300.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.824117124080658,1.0,0.0639119446277618,300.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.824117124080658,1.0,0.0472051464021205,300.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.824117124080658,1.0,0.0639119446277618,299.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.824117124080658,1.0,0.3031707406044006,284.96392822265625,284.95001220703125,299.5201416015625,296.5321044921875,299.5194702148437,300.3011169433594,284.92926025390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466979384422302,0.6432457566261292,0.0034521392080932,0.459776759147644,0.9652652740478516,0.9652652740478516,0.0,7.777595520019531,410.0,22920.013671875,0.0,1768.9697265625,1.0,282.7567138671875,284.2517395019531,299.6141052246094,301.27056884765625,293.1499938964844,293.1499938964844,282.45001220703125,31266.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5245834589004517,1.0,0.0,0.0,3.679285764694214,3.679309129714966,9.032756906890428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.7529296875,0.0,1530.2950439453125,1895.4371337890625,0.0,588.3828125,0.9077428579330444,1.0,0.0,3.0,1.0,0.0
17754540,300.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.824117124080658,1.0,0.0606923401355743,300.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.824117124080658,1.0,0.063911959528923,300.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.824117124080658,1.0,0.0472051538527011,300.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.824117124080658,1.0,0.063911959528923,299.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.824117124080658,1.0,0.3031708002090454,284.7059020996094,284.95001220703125,299.57598876953125,296.560302734375,299.5750732421875,300.30584716796875,284.70611572265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466980576515198,0.6432458758354187,0.0034521399065852,0.4597440659999847,0.7117539644241333,0.7117539644241333,0.0,7.777236461639404,410.0,22843.177734375,0.0,1768.9700927734375,1.0,282.4581298828125,284.0956726074219,299.61822509765625,301.3038635253906,293.1499938964844,293.1499938964844,282.75,50863.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5413070917129517,1.0,0.0,0.0,3.2892630100250244,3.2892863750457764,7.219223903121019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.89111328125,0.0,1267.862060546875,1895.4371337890625,0.0,651.2860717773438,0.8336585760116577,1.0,0.0,3.0,1.0,0.0
17754600,300.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.824117124080658,1.0,0.0606923401355743,300.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.824117124080658,1.0,0.063911959528923,300.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.824117124080658,1.0,0.0472051538527011,300.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.824117124080658,1.0,0.063911959528923,299.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.824117124080658,1.0,0.3031708002090454,284.7059020996094,284.95001220703125,299.57598876953125,296.560302734375,299.5750732421875,300.30584716796875,284.70611572265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466980576515198,0.6432458758354187,0.0034521399065852,0.4597440659999847,0.7117539644241333,0.7117539644241333,0.0,7.777236461639404,410.0,22843.177734375,0.0,1768.9700927734375,1.0,282.4581298828125,284.0956726074219,299.61822509765625,301.3038635253906,293.1499938964844,293.1499938964844,282.75,50863.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5413070917129517,1.0,0.0,0.0,3.2892630100250244,3.2892863750457764,7.219223903121019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.89111328125,0.0,1267.862060546875,1895.4371337890625,0.0,651.2860717773438,0.8336585760116577,1.0,0.0,3.0,1.0,0.0
17754660,300.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8241171836853027,1.0,0.0606923624873161,300.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8241171836853027,1.0,0.0639119818806648,300.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8241171836853027,1.0,0.0472051724791526,300.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8241171836853027,1.0,0.0639119818806648,299.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8241171836853027,1.0,0.3031709194183349,285.041259765625,284.95001220703125,299.63153076171875,296.5881042480469,299.63037109375,300.3118591308594,285.0594787597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466982364654541,0.6432461142539978,0.0034521415363997,0.4596735835075378,0.872527539730072,0.872527539730072,0.0,7.776462078094482,410.0,22873.72265625,0.0,1768.970703125,1.0,282.7360534667969,284.4501342773437,299.50860595703125,301.0887145996094,293.1499938964844,293.1499938964844,283.04998779296875,32107.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178791880607605,1.0,0.0,0.0,3.202708005905152,3.2027273178100586,6.844284143880941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.12109375,0.0,1064.5921630859375,1895.4371337890625,0.0,564.9239501953125,0.8049975633621216,1.0,0.0,3.0,1.0,0.0
17754720,300.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8241171836853027,1.0,0.0606923624873161,300.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8241171836853027,1.0,0.0639119818806648,300.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8241171836853027,1.0,0.0472051724791526,300.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8241171836853027,1.0,0.0639119818806648,299.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8241171836853027,1.0,0.3031709194183349,285.041259765625,284.95001220703125,299.63153076171875,296.5881042480469,299.63037109375,300.3118591308594,285.0594787597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466982364654541,0.6432461142539978,0.0034521415363997,0.4596735835075378,0.872527539730072,0.872527539730072,0.0,7.776462078094482,410.0,22873.72265625,0.0,1768.970703125,1.0,282.7360534667969,284.4501342773437,299.50860595703125,301.0887145996094,293.1499938964844,293.1499938964844,283.04998779296875,32107.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178791880607605,1.0,0.0,0.0,3.202708005905152,3.2027273178100586,6.844284143880941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.12109375,0.0,1064.5921630859375,1895.4371337890625,0.0,564.9239501953125,0.8049975633621216,1.0,0.0,3.0,1.0,0.0
17754780,300.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.8241172432899475,1.0,0.0606923848390579,300.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.8241172432899475,1.0,0.0639120042324066,300.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.8241172432899475,1.0,0.0472051873803138,300.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.8241172432899475,1.0,0.0639120042324066,299.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.8241172432899475,1.0,0.3031710386276245,285.2023010253906,284.95001220703125,299.68670654296875,296.61553955078125,299.6853332519531,300.3215026855469,285.2111511230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466984748840332,0.6432463526725769,0.0034521431662142,0.4596060812473297,1.0,1.0,0.0,7.775721073150635,410.0,22609.544921875,0.0,1768.9713134765625,1.0,283.0385437011719,284.5660095214844,299.5619812011719,301.1100769042969,293.1499938964844,293.1499938964844,282.75,28158.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5032742619514465,1.0,0.0,0.0,3.5419342517852783,3.541955709457397,8.370940918212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.07373046875,0.0,1359.299072265625,1895.4371337890625,0.0,517.0684204101562,0.8742580413818359,1.0,0.0,3.0,1.0,0.0
17754840,300.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.8241172432899475,1.0,0.0606923848390579,300.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.8241172432899475,1.0,0.0639120042324066,300.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.8241172432899475,1.0,0.0472051873803138,300.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.8241172432899475,1.0,0.0639120042324066,299.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.8241172432899475,1.0,0.3031710386276245,285.2023010253906,284.95001220703125,299.68670654296875,296.61553955078125,299.6853332519531,300.3215026855469,285.2111511230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466984748840332,0.6432463526725769,0.0034521431662142,0.4596060812473297,1.0,1.0,0.0,7.775721073150635,410.0,22609.544921875,0.0,1768.9713134765625,1.0,283.0385437011719,284.5660095214844,299.5619812011719,301.1100769042969,293.1499938964844,293.1499938964844,282.75,28158.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5032742619514465,1.0,0.0,0.0,3.5419342517852783,3.541955709457397,8.370940918212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.07373046875,0.0,1359.299072265625,1895.4371337890625,0.0,517.0684204101562,0.8742580413818359,1.0,0.0,3.0,1.0,0.0
17754900,300.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361694335937,0.8241172432899475,1.0,0.0606923922896385,300.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361694335937,0.8241172432899475,1.0,0.0639120116829872,300.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361694335937,0.8241172432899475,1.0,0.0472051948308944,300.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361694335937,0.8241172432899475,1.0,0.0639120116829872,299.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361694335937,0.8241172432899475,1.0,0.3031710684299469,285.1260681152344,284.95001220703125,299.71417236328125,296.62908935546875,299.71270751953125,300.32647705078125,285.0565490722656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466985940933228,0.6432464122772217,0.0034521438647061,0.4595787227153778,1.0,1.0,0.0,7.775420665740967,410.0,23231.89453125,0.0,1768.9715576171875,1.0,282.79833984375,284.3490905761719,299.696533203125,301.386962890625,293.1499938964844,293.1499938964844,282.75,29871.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163118243217468,1.0,0.0,0.0,3.640350580215454,3.640373468399048,8.842594638736045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.048828125,0.0,1476.72265625,1895.4371337890625,0.0,559.5781860351562,0.8984189629554749,1.0,0.0,3.0,1.0,0.0
17754960,300.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8241172432899475,1.0,0.0606923997402191,300.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8241172432899475,1.0,0.0639120191335678,300.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8241172432899475,1.0,0.047205202281475,300.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8241172432899475,1.0,0.0639120191335678,299.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8241172432899475,1.0,0.3031710982322693,284.979736328125,284.95001220703125,299.7415466308594,296.6425170898437,299.7399597167969,300.330322265625,284.9462585449219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466986536979675,0.6432465314865112,0.0034521443303674,0.4595555365085602,0.9810065627098083,0.9810065627098083,0.0,7.775166034698486,410.0,23170.38671875,0.0,1768.9718017578125,1.0,282.75762939453125,284.2543640136719,299.72198486328125,301.3946533203125,293.1499938964844,293.1499938964844,282.45001220703125,31432.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255050659179688,1.0,0.0,0.0,3.716331720352173,3.716355562210083,9.215570457854484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.080078125,0.0,1573.432861328125,1895.4371337890625,0.0,591.6842041015625,0.9164747595787048,1.0,0.0,3.0,1.0,0.0
17755020,300.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8241173028945923,1.0,0.0606924071907997,300.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8241173028945923,1.0,0.0639120265841484,300.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8241173028945923,1.0,0.0472052060067653,300.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8241173028945923,1.0,0.0639120265841484,299.8238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8241173028945923,1.0,0.3031711280345917,284.816650390625,284.95001220703125,299.7720642089844,296.6574401855469,299.7703857421875,300.3335266113281,284.74871826171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987133026123,0.643246591091156,0.0034521447960287,0.4595344662666321,0.8574177026748657,0.8574177026748657,0.0,7.7749342918396,410.0,23593.064453125,0.0,1768.9720458984375,1.0,282.4883728027344,284.0296936035156,299.7684631347656,301.5347595214844,293.1499938964844,293.1499938964844,282.45001220703125,36978.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398576259613037,1.0,0.0,0.0,3.691072702407837,3.691097259521485,9.090724120142112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.521484375,0.0,1586.748291015625,1895.4371337890625,0.0,645.5765991210938,0.9124805927276612,1.0,0.0,3.0,1.0,0.0
17755080,300.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.8241173028945923,1.0,0.06069241091609,300.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.8241173028945923,1.0,0.063912034034729,300.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.8241173028945923,1.0,0.0472052097320556,300.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.8241173028945923,1.0,0.063912034034729,299.8248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.8241173028945923,1.0,0.303171157836914,284.71441650390625,284.95001220703125,299.7959899902344,296.6690673828125,299.7941589355469,300.3352355957031,284.7103576660156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987729072571,0.6432466506958008,0.0034521450288593,0.4595214426517486,0.7320384979248047,0.7320384979248047,0.0,7.774791240692139,410.0,23163.486328125,0.0,1768.9720458984375,1.0,282.4576721191406,284.0729675292969,299.7275390625,301.43292236328125,293.1499938964844,293.1499938964844,282.75,49116.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5423372983932495,1.0,0.0,0.0,3.389079332351685,3.3891031742095947,7.664022518838465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.68310546875,0.0,1352.921142578125,1895.4371337890625,0.0,655.3744506835938,0.8537524342536926,1.0,0.0,3.0,1.0,0.0
17755140,300.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8241173028945923,1.0,0.0606924183666706,300.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8241173028945923,1.0,0.0639120414853096,300.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8241173028945923,1.0,0.0472052134573459,300.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8241173028945923,1.0,0.0639120414853096,299.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8241173028945923,1.0,0.3031711876392364,285.03472900390625,284.95001220703125,299.8500061035156,296.6951599121094,299.8479919433594,300.3411865234375,285.0553283691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466988325119019,0.6432467103004456,0.0034521454945206,0.4595032036304474,0.8814370632171631,0.8814370632171631,0.0,7.774590969085693,410.0,23116.625,0.0,1768.9722900390625,1.0,282.7372741699219,284.4280090332031,299.6169738769531,301.2136535644531,293.1499938964844,293.1499938964844,283.04998779296875,32714.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192840099334717,1.0,0.0,0.0,3.278271198272705,3.2782909870147705,7.171054789978371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.04248046875,0.0,1135.5115966796875,1895.4371337890625,0.0,569.7593994140625,0.8222869634628296,1.0,0.0,3.0,1.0,0.0
17755200,300.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8241173028945923,1.0,0.0606924183666706,300.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8241173028945923,1.0,0.0639120414853096,300.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8241173028945923,1.0,0.0472052134573459,300.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8241173028945923,1.0,0.0639120414853096,299.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8241173028945923,1.0,0.3031711876392364,285.03472900390625,284.95001220703125,299.8500061035156,296.6951599121094,299.8479919433594,300.3411865234375,285.0553283691406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466988325119019,0.6432467103004456,0.0034521454945206,0.4595032036304474,0.8814370632171631,0.8814370632171631,0.0,7.774590969085693,410.0,23116.625,0.0,1768.9722900390625,1.0,282.7372741699219,284.4280090332031,299.6169738769531,301.2136535644531,293.1499938964844,293.1499938964844,283.04998779296875,32714.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192840099334717,1.0,0.0,0.0,3.278271198272705,3.2782909870147705,7.171054789978371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.04248046875,0.0,1135.5115966796875,1895.4371337890625,0.0,569.7593994140625,0.8222869634628296,1.0,0.0,3.0,1.0,0.0
17755260,300.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20379638671875,0.8241173028945923,1.0,0.0606924146413803,300.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20379638671875,0.8241173028945923,1.0,0.063912034034729,300.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20379638671875,0.8241173028945923,1.0,0.0472052097320556,300.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20379638671875,0.8241173028945923,1.0,0.063912034034729,299.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20379638671875,0.8241173028945923,1.0,0.303171157836914,285.20849609375,284.95001220703125,299.9037780761719,296.720947265625,299.9013977050781,300.32891845703125,285.21978759765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987729072571,0.6432466506958008,0.00345214526169,0.4595160186290741,1.0,1.0,0.0,7.7747321128845215,410.0,22850.33203125,0.0,1768.97216796875,1.0,283.03961181640625,284.56134033203125,299.6671142578125,301.2299499511719,293.1499938964844,293.1499938964844,282.75,29021.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5045661926269531,1.0,0.0,0.0,3.5885772705078125,3.588599443435669,8.59286330978648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.623046875,0.0,1414.5628662109375,1895.4371337890625,0.0,521.1289672851562,0.8857869505882263,1.0,0.0,3.0,1.0,0.0
17755320,300.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20379638671875,0.8241173028945923,1.0,0.0606924146413803,300.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20379638671875,0.8241173028945923,1.0,0.063912034034729,300.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20379638671875,0.8241173028945923,1.0,0.0472052097320556,300.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20379638671875,0.8241173028945923,1.0,0.063912034034729,299.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20379638671875,0.8241173028945923,1.0,0.303171157836914,285.20849609375,284.95001220703125,299.9037780761719,296.720947265625,299.9013977050781,300.32891845703125,285.21978759765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987729072571,0.6432466506958008,0.00345214526169,0.4595160186290741,1.0,1.0,0.0,7.7747321128845215,410.0,22850.33203125,0.0,1768.97216796875,1.0,283.03961181640625,284.56134033203125,299.6671142578125,301.2299499511719,293.1499938964844,293.1499938964844,282.75,29021.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5045661926269531,1.0,0.0,0.0,3.5885772705078125,3.588599443435669,8.59286330978648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.623046875,0.0,1414.5628662109375,1895.4371337890625,0.0,521.1289672851562,0.8857869505882263,1.0,0.0,3.0,1.0,0.0
17755380,300.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8241172432899475,1.0,0.0606923960149288,300.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8241172432899475,1.0,0.0639120116829872,300.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8241172432899475,1.0,0.0472051948308944,300.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8241172432899475,1.0,0.0639120116829872,299.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8241172432899475,1.0,0.3031710684299469,284.9909973144531,284.95001220703125,299.9574890136719,296.7465515136719,299.95477294921875,300.3195495605469,284.9586486816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466985940933228,0.6432464718818665,0.0034521438647061,0.459572434425354,0.9920478463172911,0.9920478463172911,0.0,7.775351524353027,410.0,23399.875,0.0,1768.9716796875,1.0,282.75616455078125,284.2538452148437,299.8258361816406,301.51287841796875,293.1499938964844,293.1499938964844,282.45001220703125,31778.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5266371369361877,1.0,0.0,0.0,3.748987197875977,3.749011516571045,9.378236995871704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.93310546875,0.0,1613.6656494140625,1895.4371337890625,0.0,595.7650756835938,0.9242926836013794,1.0,0.0,3.0,1.0,0.0
17755440,300.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8241172432899475,1.0,0.0606923960149288,300.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8241172432899475,1.0,0.0639120116829872,300.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8241172432899475,1.0,0.0472051948308944,300.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8241172432899475,1.0,0.0639120116829872,299.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8241172432899475,1.0,0.3031710684299469,284.9909973144531,284.95001220703125,299.9574890136719,296.7465515136719,299.95477294921875,300.3195495605469,284.9586486816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466985940933228,0.6432464718818665,0.0034521438647061,0.459572434425354,0.9920478463172911,0.9920478463172911,0.0,7.775351524353027,410.0,23399.875,0.0,1768.9716796875,1.0,282.75616455078125,284.2538452148437,299.8258361816406,301.51287841796875,293.1499938964844,293.1499938964844,282.45001220703125,31778.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5266371369361877,1.0,0.0,0.0,3.748987197875977,3.749011516571045,9.378236995871704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.93310546875,0.0,1613.6656494140625,1895.4371337890625,0.0,595.7650756835938,0.9242926836013794,1.0,0.0,3.0,1.0,0.0
17755500,300.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8241172432899475,1.0,0.0606923811137676,300.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8241172432899475,1.0,0.063911996781826,300.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8241172432899475,1.0,0.0472051836550235,300.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8241172432899475,1.0,0.063911996781826,299.7968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8241172432899475,1.0,0.3031710088253021,284.8525390625,284.95001220703125,299.9843139648437,296.7593078613281,299.9814453125,300.3153991699219,284.7797241210937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466984748840332,0.6432462930679321,0.0034521429333835,0.4596159756183624,0.8939349055290222,0.8939349055290222,0.0,7.775829792022705,410.0,23878.548828125,0.0,1768.97119140625,1.0,282.4970703125,284.0379943847656,299.8712158203125,301.66131591796875,293.1499938964844,293.1499938964844,282.45001220703125,35536.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396569967269897,1.0,0.0,0.0,3.750265121459961,3.750290155410767,9.384631880493544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.716796875,0.0,1644.0433349609375,1895.4371337890625,0.0,644.790283203125,0.9254668951034546,1.0,0.0,3.0,1.0,0.0
