time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17755560,300.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.8241171836853027,1.0,0.0606923624873161,300.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.8241171836853027,1.0,0.0639119818806648,300.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.8241171836853027,1.0,0.0472051724791526,300.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.8241171836853027,1.0,0.0639119818806648,299.7920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.8241171836853027,1.0,0.3031709194183349,284.726318359375,284.95001220703125,300.0111389160156,296.77203369140625,300.00811767578125,300.3114013671875,284.7188720703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466982960700989,0.6432461142539978,0.0034521417692303,0.4596695899963379,0.7516274452209473,0.7516274452209473,0.0,7.776418209075928,410.0,23458.126953125,0.0,1768.970703125,1.0,282.4574890136719,284.05767822265625,299.8297424316406,301.55291748046875,293.1499938964844,293.1499938964844,282.75,47481.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431200265884399,1.0,0.0,0.0,3.4719247817993164,3.4719491004943848,8.043293178161548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.40478515625,0.0,1425.641357421875,1895.4371337890625,0.0,658.498046875,0.8707184195518494,1.0,0.0,3.0,1.0,0.0
17755620,300.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.824117124080658,1.0,0.0606923177838325,300.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.824117124080658,1.0,0.0639119371771812,300.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.824117124080658,1.0,0.0472051389515399,300.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.824117124080658,1.0,0.0639119371771812,299.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.824117124080658,1.0,0.3031707108020782,285.030517578125,284.95001220703125,300.064697265625,296.7973937988281,300.0614013671875,300.3076171875,285.0525817871094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466978192329407,0.6432456970214844,0.0034521385096013,0.4598071277141571,0.891523540019989,0.891523540019989,0.0,7.777928829193115,410.0,23348.943359375,0.0,1768.969482421875,1.0,282.7383728027344,284.4071960449219,299.7204284667969,301.3327941894531,293.1499938964844,293.1499938964844,283.04998779296875,33172.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204325318336487,1.0,0.0,0.0,3.352185010910034,3.352205753326416,7.498065883737581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.88671875,0.0,1206.958251953125,1895.4371337890625,0.0,573.7440795898438,0.8389759063720703,1.0,0.0,3.0,1.0,0.0
17755680,300.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.824117124080658,1.0,0.0606923177838325,300.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.824117124080658,1.0,0.0639119371771812,300.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.824117124080658,1.0,0.0472051389515399,300.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.824117124080658,1.0,0.0639119371771812,299.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.824117124080658,1.0,0.3031707108020782,285.030517578125,284.95001220703125,300.064697265625,296.7973937988281,300.0614013671875,300.3076171875,285.0525817871094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466978192329407,0.6432456970214844,0.0034521385096013,0.4598071277141571,0.891523540019989,0.891523540019989,0.0,7.777928829193115,410.0,23348.943359375,0.0,1768.969482421875,1.0,282.7383728027344,284.4071960449219,299.7204284667969,301.3327941894531,293.1499938964844,293.1499938964844,283.04998779296875,33172.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204325318336487,1.0,0.0,0.0,3.352185010910034,3.352205753326416,7.498065883737581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.88671875,0.0,1206.958251953125,1895.4371337890625,0.0,573.7440795898438,0.8389759063720703,1.0,0.0,3.0,1.0,0.0
17755740,300.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126770019531,0.8241170048713684,1.0,0.060692261904478,300.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126770019531,0.8241170048713684,1.0,0.0639118775725364,300.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126770019531,0.8241170048713684,1.0,0.0472050942480564,300.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126770019531,0.8241170048713684,1.0,0.0639118775725364,299.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126770019531,0.8241170048713684,1.0,0.3031704127788543,285.2177429199219,284.95001220703125,300.11822509765625,296.8226013183594,300.1146545410156,300.31005859375,285.2297058105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972231864929,0.6432451009750366,0.0034521343186497,0.4599864482879638,1.0,1.0,0.0,7.77989912033081,410.0,23067.3359375,0.0,1768.9677734375,1.0,283.0399780273437,284.5557861328125,299.76885986328125,301.3465881347656,293.1499938964844,293.1499938964844,282.75,29759.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5055848956108093,1.0,0.0,0.0,3.637116670608521,3.637139558792114,8.826891075841559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.58544921875,0.0,1472.3524169921875,1895.4371337890625,0.0,524.353759765625,0.897002637386322,1.0,0.0,3.0,1.0,0.0
17755800,300.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126770019531,0.8241170048713684,1.0,0.060692261904478,300.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126770019531,0.8241170048713684,1.0,0.0639118775725364,300.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126770019531,0.8241170048713684,1.0,0.0472050942480564,300.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126770019531,0.8241170048713684,1.0,0.0639118775725364,299.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126770019531,0.8241170048713684,1.0,0.3031704127788543,285.2177429199219,284.95001220703125,300.11822509765625,296.8226013183594,300.1146545410156,300.31005859375,285.2297058105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972231864929,0.6432451009750366,0.0034521343186497,0.4599864482879638,1.0,1.0,0.0,7.77989912033081,410.0,23067.3359375,0.0,1768.9677734375,1.0,283.0399780273437,284.5557861328125,299.76885986328125,301.3465881347656,293.1499938964844,293.1499938964844,282.75,29759.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5055848956108093,1.0,0.0,0.0,3.637116670608521,3.637139558792114,8.826891075841559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.58544921875,0.0,1472.3524169921875,1895.4371337890625,0.0,524.353759765625,0.897002637386322,1.0,0.0,3.0,1.0,0.0
17755860,300.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8241168260574341,1.0,0.0606921911239624,300.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8241168260574341,1.0,0.0639117956161499,300.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8241168260574341,1.0,0.0472050383687019,300.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8241168260574341,1.0,0.0639117956161499,299.78936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8241168260574341,1.0,0.3031700551509857,285.0044250488281,284.95001220703125,300.1717224121094,296.8476867675781,300.1678771972656,300.3137512207031,284.9732971191406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466964483261108,0.6432443261146545,0.0034521291963756,0.4602100551128387,1.0,1.0,0.0,7.782355785369873,410.0,23622.52734375,0.0,1768.9658203125,1.0,282.75592041015625,284.25567626953125,299.92547607421875,301.6264953613281,293.1499938964844,293.1499938964844,282.45001220703125,32197.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5274103879928589,1.0,0.0,0.0,3.778574228286743,3.778598785400391,9.526846724838832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.2353515625,0.0,1651.5213623046875,1895.4371337890625,0.0,598.5687255859375,0.9313469529151917,1.0,0.0,3.0,1.0,0.0
17755920,300.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8241168260574341,1.0,0.0606921911239624,300.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8241168260574341,1.0,0.0639117956161499,300.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8241168260574341,1.0,0.0472050383687019,300.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8241168260574341,1.0,0.0639117956161499,299.78936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8241168260574341,1.0,0.3031700551509857,285.0044250488281,284.95001220703125,300.1717224121094,296.8476867675781,300.1678771972656,300.3137512207031,284.9732971191406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466964483261108,0.6432443261146545,0.0034521291963756,0.4602100551128387,1.0,1.0,0.0,7.782355785369873,410.0,23622.52734375,0.0,1768.9658203125,1.0,282.75592041015625,284.25567626953125,299.92547607421875,301.6264953613281,293.1499938964844,293.1499938964844,282.45001220703125,32197.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5274103879928589,1.0,0.0,0.0,3.778574228286743,3.778598785400391,9.526846724838832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.2353515625,0.0,1651.5213623046875,1895.4371337890625,0.0,598.5687255859375,0.9313469529151917,1.0,0.0,3.0,1.0,0.0
17755980,300.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.8241166472434998,1.0,0.0606921054422855,300.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.8241166472434998,1.0,0.0639117062091827,300.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.8241166472434998,1.0,0.0472049713134765,300.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.8241166472434998,1.0,0.0639117062091827,299.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.8241166472434998,1.0,0.3031696379184723,284.73638916015625,284.95001220703125,300.22515869140625,296.8726501464844,300.2210388183594,300.3148498535156,284.7269287109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466955542564392,0.6432434320449829,0.0034521229099482,0.4604806900024414,0.7699432373046875,0.7699432373046875,0.0,7.785330295562744,410.0,23732.6640625,0.0,1768.9632568359375,1.0,282.4570007324219,284.0440979003906,299.9299011230469,301.6696472167969,293.1499938964844,293.1499938964844,282.75,46177.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438226461410522,1.0,0.0,0.0,3.546746253967285,3.546771287918091,8.393702159992245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.025390625,0.0,1495.29541015625,1895.4371337890625,0.0,661.314453125,0.8861944675445557,1.0,0.0,3.0,1.0,0.0
17756040,300.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.8241166472434998,1.0,0.0606921054422855,300.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.8241166472434998,1.0,0.0639117062091827,300.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.8241166472434998,1.0,0.0472049713134765,300.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.8241166472434998,1.0,0.0639117062091827,299.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.8241166472434998,1.0,0.3031696379184723,284.73638916015625,284.95001220703125,300.22515869140625,296.8726501464844,300.2210388183594,300.3148498535156,284.7269287109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466955542564392,0.6432434320449829,0.0034521229099482,0.4604806900024414,0.7699432373046875,0.7699432373046875,0.0,7.785330295562744,410.0,23732.6640625,0.0,1768.9632568359375,1.0,282.4570007324219,284.0440979003906,299.9299011230469,301.6696472167969,293.1499938964844,293.1499938964844,282.75,46177.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438226461410522,1.0,0.0,0.0,3.546746253967285,3.546771287918091,8.393702159992245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.025390625,0.0,1495.29541015625,1895.4371337890625,0.0,661.314453125,0.8861944675445557,1.0,0.0,3.0,1.0,0.0
17756100,300.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.824116587638855,1.0,0.0606920532882213,300.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.824116587638855,1.0,0.0639116540551185,300.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.824116587638855,1.0,0.0472049303352832,300.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.824116587638855,1.0,0.0639116540551185,299.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.824116587638855,1.0,0.3031693696975708,284.84735107421875,284.95001220703125,300.2518615722656,296.88507080078125,300.2475891113281,300.3153076171875,284.9400634765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646695077419281,0.6432429552078247,0.0034521194174885,0.4606344103813171,0.7822832465171814,0.7822832465171814,0.0,7.787020206451416,410.0,23136.548828125,0.0,1768.9619140625,1.0,282.6936950683594,284.3567810058594,299.8155517578125,301.4048156738281,293.1499938964844,293.1499938964844,282.75,46374.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302175283432007,1.0,0.0,0.0,3.2629640102386475,3.262986183166504,7.10424387762032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.68310546875,0.0,1213.0865478515625,1895.4371337890625,0.0,608.8598022460938,0.8325068950653076,1.0,0.0,3.0,1.0,0.0
17756160,300.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8241164684295654,1.0,0.0606920011341571,300.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8241164684295654,1.0,0.0639116019010543,300.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8241164684295654,1.0,0.0472048893570899,300.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8241164684295654,1.0,0.0639116019010543,299.7900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8241164684295654,1.0,0.3031691014766693,285.0266418457031,284.95001220703125,300.2785339355469,296.8974609375,300.2741394042969,300.31744384765625,285.0512084960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466944813728333,0.6432424187660217,0.0034521154593676,0.4608007073402405,0.9023153781890868,0.9023153781890868,0.0,7.788848400115967,410.0,23578.080078125,0.0,1768.9603271484375,1.0,282.739501953125,284.3888854980469,299.8213806152344,301.4488220214844,293.1499938964844,293.1499938964844,283.04998779296875,33595.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214709639549255,1.0,0.0,0.0,3.423529148101806,3.423550605773926,7.820623295629048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.7783203125,0.0,1278.6259765625,1895.4371337890625,0.0,577.37109375,0.8553168773651123,1.0,0.0,3.0,1.0,0.0
17756220,300.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.8241162896156311,1.0,0.0606919266283512,300.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.8241162896156311,1.0,0.0639115199446678,300.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.8241162896156311,1.0,0.0472048334777355,300.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.8241162896156311,1.0,0.0639115199446678,299.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.8241162896156311,1.0,0.3031687438488006,285.1623229980469,284.95001220703125,300.31268310546875,296.9132995605469,300.3081359863281,300.3215637207031,285.2074584960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466937065124512,0.6432416439056396,0.0034521101042628,0.4610320329666137,1.0,1.0,0.0,7.79139232635498,410.0,23217.4296875,0.0,1768.958251953125,1.0,283.015869140625,284.54443359375,299.8191223144531,301.37725830078125,293.1499938964844,293.1499938964844,283.04998779296875,29649.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079473853111267,1.0,0.0,0.0,3.608602285385132,3.608624696731568,8.689030437381007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.20166015625,0.0,1440.617431640625,1895.4371337890625,0.0,531.911376953125,0.8918594717979431,1.0,0.0,3.0,1.0,0.0
17756280,300.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.8241162300109863,1.0,0.0606918819248676,300.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.8241162300109863,1.0,0.0639114752411842,300.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.8241162300109863,1.0,0.0472047962248325,300.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.8241162300109863,1.0,0.0639114752411842,299.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.8241162300109863,1.0,0.3031685054302215,285.2240600585937,284.95001220703125,300.3318786621094,296.92218017578125,300.3272399902344,300.3244323730469,285.23883056640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466932892799377,0.6432411670684814,0.0034521068446338,0.4611712396144867,1.0,1.0,0.0,7.792923450469971,410.0,23296.3984375,0.0,1768.95703125,1.0,283.04022216796875,284.5521850585937,299.8681030273437,301.4594421386719,293.1499938964844,293.1499938964844,282.75,30491.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5066194534301758,1.0,0.0,0.0,3.679541110992432,3.679564476013184,9.034011441144684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.8662109375,0.0,1524.7308349609375,1895.4371337890625,0.0,527.6495971679688,0.9076468348503112,1.0,0.0,3.0,1.0,0.0
17756340,300.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8241159319877625,1.0,0.0606917478144168,300.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8241159319877625,1.0,0.0639113336801529,300.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8241159319877625,1.0,0.0472046919167041,300.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8241159319877625,1.0,0.0639113336801529,299.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8241159319877625,1.0,0.303167849779129,285.0183410644531,284.95001220703125,300.3851928710937,296.94677734375,300.3803100585937,300.3314514160156,284.9883117675781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466918587684631,0.6432397961616516,0.0034520972985774,0.4615914225578308,1.0,1.0,0.0,7.79754638671875,410.0,23840.4765625,0.0,1768.953125,1.0,282.75567626953125,284.25799560546875,300.0228576660156,301.73748779296875,293.1499938964844,293.1499938964844,282.45001220703125,32648.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281148552894592,1.0,0.0,0.0,3.805875062942505,3.805900096893311,9.665010338721911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.57861328125,0.0,1687.4517822265625,1895.4371337890625,0.0,601.134765625,0.9378490447998048,1.0,0.0,3.0,1.0,0.0
17756400,300.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8241159319877625,1.0,0.0606917478144168,300.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8241159319877625,1.0,0.0639113336801529,300.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8241159319877625,1.0,0.0472046919167041,300.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8241159319877625,1.0,0.0639113336801529,299.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8241159319877625,1.0,0.303167849779129,285.0183410644531,284.95001220703125,300.3851928710937,296.94677734375,300.3803100585937,300.3314514160156,284.9883117675781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466918587684631,0.6432397961616516,0.0034520972985774,0.4615914225578308,1.0,1.0,0.0,7.79754638671875,410.0,23840.4765625,0.0,1768.953125,1.0,282.75567626953125,284.25799560546875,300.0228576660156,301.73748779296875,293.1499938964844,293.1499938964844,282.45001220703125,32648.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281148552894592,1.0,0.0,0.0,3.805875062942505,3.805900096893311,9.665010338721911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.57861328125,0.0,1687.4517822265625,1895.4371337890625,0.0,601.134765625,0.9378490447998048,1.0,0.0,3.0,1.0,0.0
17756460,299.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0773010253906,0.9990000128746032,1.0,0.5227152109146118,299.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0773010253906,0.9990000128746032,1.0,0.5504443049430847,299.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0773010253906,0.9990000128746032,1.0,0.4065562784671783,299.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0773010253906,0.9990000128746032,1.0,0.5504443049430847,299.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0773010253906,0.9990000128746032,1.0,2.6110706329345703,290.0763244628906,284.95001220703125,300.4384765625,296.97125244140625,299.9062194824219,299.75323486328125,290.0694885253906,1.0,1.0,1.0,0.050000000745058,0.4000000059604645,1.0,-5.637619018554688,0.0186750050634145,5.618943691253662,-1.2493886947631836,1.0,1.0,0.0,288.4231262207031,410.0,84779.5390625,0.0,13277.3203125,1.0,282.4567565917969,287.6742858886719,301.054931640625,305.99395751953125,293.1499938964844,293.1499938964844,282.1499938964844,33977.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313031554222107,1.0,0.0,0.0,3.882556438446045,3.882582426071167,1.0058398629553269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13505.6572265625,0.0,1791.5181884765625,1895.4371337890625,0.0,1866.0006103515625,0.9561026692390442,1.0,0.0,3.0,1.0,0.0
17756520,299.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0773010253906,0.9990000128746032,1.0,0.5227152109146118,299.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0773010253906,0.9990000128746032,1.0,0.5504443049430847,299.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0773010253906,0.9990000128746032,1.0,0.4065562784671783,299.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0773010253906,0.9990000128746032,1.0,0.5504443049430847,299.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0773010253906,0.9990000128746032,1.0,2.6110706329345703,290.0763244628906,284.95001220703125,300.4384765625,296.97125244140625,299.9062194824219,299.75323486328125,290.0694885253906,1.0,1.0,1.0,0.050000000745058,0.4000000059604645,1.0,-5.637619018554688,0.0186750050634145,5.618943691253662,-1.2493886947631836,1.0,1.0,0.0,288.4231262207031,410.0,84779.5390625,0.0,13277.3203125,1.0,282.4567565917969,287.6742858886719,301.054931640625,305.99395751953125,293.1499938964844,293.1499938964844,282.1499938964844,33977.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313031554222107,1.0,0.0,0.0,3.882556438446045,3.882582426071167,1.0058398629553269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13505.6572265625,0.0,1791.5181884765625,1895.4371337890625,0.0,1866.0006103515625,0.9561026692390442,1.0,0.0,3.0,1.0,0.0
17756580,298.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7628173828125,0.9990000128746032,1.0,0.5324336886405945,299.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7628173828125,0.9990000128746032,1.0,0.5606783032417297,299.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7628173828125,0.9990000128746032,1.0,0.4141151010990143,299.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7628173828125,0.9990000128746032,1.0,0.5606783032417297,298.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7628173828125,0.9990000128746032,1.0,2.659616470336914,289.7620544433594,284.95001220703125,300.4917297363281,296.9956359863281,299.4346618652344,299.12908935546875,289.7583312988281,1.0,1.0,1.0,0.050000000745058,0.800000011920929,1.0,-5.684844017028809,0.0041340813040733,5.680709838867188,-1.271210789680481,1.0,1.0,0.0,295.279296875,410.0,86069.875,0.0,13476.5693359375,1.0,282.15545654296875,287.39996337890625,300.5345764160156,306.2808532714844,293.1499938964844,293.1499938964844,281.8500061035156,34787.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498954176902771,1.0,0.0,0.0,3.928577184677124,3.928603649139404,1.029825966725184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13612.96484375,0.0,1855.982177734375,1895.4371337890625,0.0,2934.291259765625,0.9670535326004028,1.0,0.0,3.0,1.0,0.0
17756640,298.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7628173828125,0.9990000128746032,1.0,0.5324336886405945,299.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7628173828125,0.9990000128746032,1.0,0.5606783032417297,299.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7628173828125,0.9990000128746032,1.0,0.4141151010990143,299.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7628173828125,0.9990000128746032,1.0,0.5606783032417297,298.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7628173828125,0.9990000128746032,1.0,2.659616470336914,289.7620544433594,284.95001220703125,300.4917297363281,296.9956359863281,299.4346618652344,299.12908935546875,289.7583312988281,1.0,1.0,1.0,0.050000000745058,0.800000011920929,1.0,-5.684844017028809,0.0041340813040733,5.680709838867188,-1.271210789680481,1.0,1.0,0.0,295.279296875,410.0,86069.875,0.0,13476.5693359375,1.0,282.15545654296875,287.39996337890625,300.5345764160156,306.2808532714844,293.1499938964844,293.1499938964844,281.8500061035156,34787.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498954176902771,1.0,0.0,0.0,3.928577184677124,3.928603649139404,1.029825966725184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13612.96484375,0.0,1855.982177734375,1895.4371337890625,0.0,2934.291259765625,0.9670535326004028,1.0,0.0,3.0,1.0,0.0
17756700,298.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.58026123046875,0.9990000128746032,1.0,0.5325396060943604,299.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.58026123046875,0.9990000128746032,1.0,0.5607898831367493,298.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.58026123046875,0.9990000128746032,1.0,0.4141974747180938,298.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.58026123046875,0.9990000128746032,1.0,0.5607898831367493,298.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.58026123046875,0.9990000128746032,1.0,2.6601455211639404,289.5791320800781,284.95001220703125,300.5183410644531,297.0077819824219,299.27099609375,298.90997314453125,289.5736694335937,1.0,1.0,1.0,0.050000000745058,1.0,1.0,-5.685974597930908,0.0038333891425281,5.682141304016113,-1.271689772605896,1.0,1.0,0.0,295.4040222167969,410.0,87464.921875,0.0,13478.6943359375,1.0,281.8923645019531,287.21124267578125,300.32110595703125,306.167236328125,293.1499938964844,293.1499938964844,281.8500061035156,35062.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690349459648132,1.0,0.0,0.0,3.944086790084839,3.944113492965698,1.0379733339505035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13191.791015625,0.0,1878.0506591796875,1895.4371337890625,0.0,3113.758056640625,0.9707434177398682,1.0,0.0,3.0,1.0,0.0
17756760,298.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4928894042969,0.9990000128746032,1.0,0.5325276255607605,298.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4928894042969,0.9990000128746032,1.0,0.5607771873474121,298.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4928894042969,0.9990000128746032,1.0,0.4141881465911865,298.7316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4928894042969,0.9990000128746032,1.0,0.5607771873474121,298.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4928894042969,0.9990000128746032,1.0,2.660085678100586,289.4923400878906,284.95001220703125,300.5449523925781,297.0199279785156,299.1430358886719,298.73681640625,289.4895935058594,1.0,1.0,1.0,0.050000000745058,0.9345696568489076,1.0,-5.685845375061035,0.0038688210770487,5.681976318359375,-1.271656155586243,1.0,1.0,0.0,295.3876342773437,410.0,87341.5703125,0.0,13478.4541015625,1.0,281.85626220703125,287.1397705078125,300.18426513671875,305.92169189453125,293.1499938964844,293.1499938964844,281.54998779296875,35274.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770859837532043,1.0,0.0,0.0,3.956000566482544,3.9560275077819824,1.0442535085530835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13758.0517578125,0.0,1895.1212158203125,1895.4371337890625,0.0,3189.265625,0.9735776782035828,1.0,0.0,3.0,1.0,0.0
17756820,298.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.284423828125,0.9990000128746032,1.0,0.5324804782867432,298.7579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.284423828125,0.9990000128746032,1.0,0.560727596282959,298.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.284423828125,0.9990000128746032,1.0,0.4141514897346496,298.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.284423828125,0.9990000128746032,1.0,0.560727596282959,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.284423828125,0.9990000128746032,1.0,2.6598503589630127,289.28387451171875,284.95001220703125,300.5860900878906,297.0386047363281,298.9950256347656,298.5335693359375,289.2811889648437,1.0,1.0,1.0,0.050000000745058,0.8333689570426941,1.0,-5.685338973999023,0.004006472416222,5.681332588195801,-1.2715046405792236,1.0,1.0,0.0,295.3255310058594,410.0,88817.875,0.0,13477.509765625,1.0,281.56378173828125,286.9197998046875,300.1087951660156,305.9118347167969,293.1499938964844,293.1499938964844,281.54998779296875,35514.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852623105049133,1.0,0.0,0.0,3.969398498535156,3.969425678253174,1.05133869965357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13303.5458984375,0.0,1914.44140625,1895.4371337890625,0.0,3265.874755859375,0.9767647385597228,1.0,0.0,3.0,1.0,0.0
17756880,298.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.26031494140625,0.9990000128746032,1.0,0.5324565768241882,298.712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.26031494140625,0.9990000128746032,1.0,0.5607024431228638,298.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.26031494140625,0.9990000128746032,1.0,0.4141328930854797,298.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.26031494140625,0.9990000128746032,1.0,0.5607024431228638,297.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.26031494140625,0.9990000128746032,1.0,2.659730911254883,289.2599182128906,284.95001220703125,300.5981750488281,297.0440673828125,298.9620056152344,298.4873352050781,289.2578125,1.0,1.0,1.0,0.050000000745058,0.8037090301513672,1.0,-5.685085296630859,0.0040746494196355,5.681010723114014,-1.271410584449768,1.0,1.0,0.0,295.296142578125,410.0,88722.8671875,0.0,13477.029296875,1.0,281.55633544921875,286.900146484375,300.0935974121094,305.86669921875,293.1499938964844,293.1499938964844,281.25,35566.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856978416442871,1.0,0.0,0.0,3.972339153289795,3.972366333007813,1.052897118825058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14024.0087890625,0.0,1918.699462890625,1895.4371337890625,0.0,3269.952392578125,0.977464199066162,1.0,0.0,3.0,1.0,0.0
17756940,298.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.04949951171875,0.9990000128746032,1.0,0.5322229266166687,298.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.04949951171875,0.9990000128746032,1.0,0.560456395149231,298.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.04949951171875,0.9990000128746032,1.0,0.4139511585235595,298.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.04949951171875,0.9990000128746032,1.0,0.560456395149231,297.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.04949951171875,0.9990000128746032,1.0,2.6585636138916016,289.04913330078125,284.95001220703125,300.6513671875,297.0681457519531,298.8462219238281,298.3221740722656,289.0473327636719,1.0,1.0,1.0,0.050000000745058,0.6728484034538269,1.0,-5.68257474899292,0.0047365776263177,5.677838325500488,-1.2702502012252808,1.0,1.0,0.0,295.02960205078125,410.0,90149.515625,0.0,13472.3388671875,1.0,281.2567138671875,286.672607421875,300.085205078125,305.9346008300781,293.1499938964844,293.1499938964844,280.95001220703125,35742.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898167610168457,1.0,0.0,0.0,3.9821293354034415,3.982156753540039,1.0580934031168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14344.419921875,0.0,1932.9210205078125,1895.4371337890625,0.0,3308.493896484375,0.9797928333282472,1.0,0.0,3.0,1.0,0.0
17757000,298.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.04949951171875,0.9990000128746032,1.0,0.5322229266166687,298.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.04949951171875,0.9990000128746032,1.0,0.560456395149231,298.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.04949951171875,0.9990000128746032,1.0,0.4139511585235595,298.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.04949951171875,0.9990000128746032,1.0,0.560456395149231,297.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.04949951171875,0.9990000128746032,1.0,2.6585636138916016,289.04913330078125,284.95001220703125,300.6513671875,297.0681457519531,298.8462219238281,298.3221740722656,289.0473327636719,1.0,1.0,1.0,0.050000000745058,0.6728484034538269,1.0,-5.68257474899292,0.0047365776263177,5.677838325500488,-1.2702502012252808,1.0,1.0,0.0,295.02960205078125,410.0,90149.515625,0.0,13472.3388671875,1.0,281.2567138671875,286.672607421875,300.085205078125,305.9346008300781,293.1499938964844,293.1499938964844,280.95001220703125,35742.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898167610168457,1.0,0.0,0.0,3.9821293354034415,3.982156753540039,1.0580934031168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14344.419921875,0.0,1932.9210205078125,1895.4371337890625,0.0,3308.493896484375,0.9797928333282472,1.0,0.0,3.0,1.0,0.0
17757060,297.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8516845703125,0.9990000128746032,1.0,0.5321971774101257,298.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8516845703125,0.9990000128746032,1.0,0.5604292750358582,298.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8516845703125,0.9990000128746032,1.0,0.413931131362915,298.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8516845703125,0.9990000128746032,1.0,0.5604292750358582,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8516845703125,0.9990000128746032,1.0,2.658435106277466,288.8514099121094,284.95001220703125,300.7045288085937,297.0921325683594,298.769775390625,298.207763671875,288.8499450683594,1.0,1.0,1.0,0.050000000745058,0.6679381728172302,1.0,-5.682300090789795,0.0048196967691183,5.677480697631836,-1.2703361511230469,1.0,1.0,0.0,294.97882080078125,410.0,91631.3984375,0.0,13471.822265625,1.0,280.95556640625,286.4515075683594,300.1010131835937,306.0461120605469,293.1499938964844,293.1499938964844,280.6499938964844,35846.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927446603775024,1.0,0.0,0.0,3.987949848175049,3.9879772663116455,1.0611887546474463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14695.0009765625,0.0,1941.4091796875,1895.4371337890625,0.0,3335.86572265625,0.9811772108078004,1.0,0.0,3.0,1.0,0.0
17757120,297.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8516845703125,0.9990000128746032,1.0,0.5321971774101257,298.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8516845703125,0.9990000128746032,1.0,0.5604292750358582,298.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8516845703125,0.9990000128746032,1.0,0.413931131362915,298.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8516845703125,0.9990000128746032,1.0,0.5604292750358582,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8516845703125,0.9990000128746032,1.0,2.658435106277466,288.8514099121094,284.95001220703125,300.7045288085937,297.0921325683594,298.769775390625,298.207763671875,288.8499450683594,1.0,1.0,1.0,0.050000000745058,0.6679381728172302,1.0,-5.682300090789795,0.0048196967691183,5.677480697631836,-1.2703361511230469,1.0,1.0,0.0,294.97882080078125,410.0,91631.3984375,0.0,13471.822265625,1.0,280.95556640625,286.4515075683594,300.1010131835937,306.0461120605469,293.1499938964844,293.1499938964844,280.6499938964844,35846.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927446603775024,1.0,0.0,0.0,3.987949848175049,3.9879772663116455,1.0611887546474463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14695.0009765625,0.0,1941.4091796875,1895.4371337890625,0.0,3335.86572265625,0.9811772108078004,1.0,0.0,3.0,1.0,0.0
17757180,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6688842773437,0.9990000128746032,1.0,0.5321837067604065,298.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6688842773437,0.9990000128746032,1.0,0.5604150295257568,298.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6688842773437,0.9990000128746032,1.0,0.4139206409454345,298.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6688842773437,0.9990000128746032,1.0,0.5604150295257568,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6688842773437,0.9990000128746032,1.0,2.65836763381958,288.6686096191406,284.95001220703125,300.7507629394531,297.1128845214844,298.7217712402344,298.1322631835937,288.66717529296875,1.0,1.0,1.0,0.050000000745058,0.6636698842048645,1.0,-5.682155132293701,0.0048619755543768,5.677293300628662,-1.270349621772766,1.0,1.0,0.0,294.95526123046875,410.0,93178.8984375,0.0,13471.55078125,1.0,280.6567077636719,286.2412414550781,300.1240539550781,306.1850891113281,293.1499938964844,293.1499938964844,280.6499938964844,35902.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895500659942627,1.0,0.0,0.0,3.9910480976104736,3.9910755157470703,1.0628382369759493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14244.673828125,0.0,1945.9373779296875,1895.4371337890625,0.0,3361.60888671875,0.9819141030311584,1.0,0.0,3.0,1.0,0.0
17757240,297.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6612243652344,0.9990000128746032,1.0,0.5321815609931946,298.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6612243652344,0.9990000128746032,1.0,0.5604128241539001,298.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6612243652344,0.9990000128746032,1.0,0.4139190018177032,298.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6612243652344,0.9990000128746032,1.0,0.5604128241539001,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6612243652344,0.9990000128746032,1.0,2.6583571434021,288.6609802246094,284.95001220703125,300.7577209472656,297.1159973144531,298.7160339355469,298.1227722167969,288.6596984863281,1.0,1.0,1.0,0.050000000745058,0.6630279421806335,1.0,-5.682132244110107,0.0048684896901249,5.6772637367248535,-1.2703492641448977,1.0,1.0,0.0,294.9518127441406,410.0,93120.578125,0.0,13471.5078125,1.0,280.65447998046875,286.2343139648437,300.1234741210937,306.1719970703125,293.1499938964844,293.1499938964844,280.3500061035156,35908.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953170776367188,1.0,0.0,0.0,3.991391181945801,3.9914186000823975,1.0630210454110056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15069.0908203125,0.0,1946.4393310546875,1895.4371337890625,0.0,3359.89453125,0.981995701789856,1.0,0.0,3.0,1.0,0.0
17757300,297.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5249328613281,0.9990000128746032,1.0,0.5321732759475708,298.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5249328613281,0.9990000128746032,1.0,0.5604040622711182,298.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5249328613281,0.9990000128746032,1.0,0.4139125347137451,298.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5249328613281,0.9990000128746032,1.0,0.5604040622711182,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5249328613281,0.9990000128746032,1.0,2.658315658569336,288.524169921875,284.95001220703125,300.7843017578125,297.1278991699219,298.6941833496094,298.0867919921875,288.52056884765625,1.0,1.0,1.0,0.050000000745058,0.6605728268623352,1.0,-5.682043075561523,0.0048937890678644,5.677149295806885,-1.2703430652618408,1.0,1.0,0.0,294.93878173828125,410.0,94621.5859375,0.0,13471.3408203125,1.0,280.3912048339844,286.0706787109375,300.1456298828125,306.3484191894531,293.1499938964844,293.1499938964844,280.3500061035156,35929.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976455926895142,1.0,0.0,0.0,3.9925537109375,3.9925811290740967,1.0636402976160753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14723.15234375,0.0,1948.140625,1895.4371337890625,0.0,3381.6279296875,0.982272207736969,1.0,0.0,3.0,1.0,0.0
17757360,297.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4739074707031,0.9990000128746032,1.0,0.5321646332740784,298.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4739074707031,0.9990000128746032,1.0,0.5603949427604675,298.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4739074707031,0.9990000128746032,1.0,0.4139058291912079,298.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4739074707031,0.9990000128746032,1.0,0.5603949427604675,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4739074707031,0.9990000128746032,1.0,2.6582725048065186,288.47369384765625,284.95001220703125,300.8108825683594,297.1398010253906,298.6748046875,298.053955078125,288.4725646972656,1.0,1.0,1.0,0.050000000745058,0.6581125855445862,1.0,-5.681950092315674,0.004919764585793,5.677030563354492,-1.2703303098678589,1.0,1.0,0.0,294.9258728027344,410.0,94605.2734375,0.0,13471.16796875,1.0,280.3531494140625,286.0184631347656,300.1465759277344,306.2970886230469,293.1499938964844,293.1499938964844,280.04998779296875,35945.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977709412574768,1.0,0.0,0.0,3.9934465885162354,3.993474006652832,1.0641160770319402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15462.3544921875,0.0,1949.4478759765625,1895.4371337890625,0.0,3382.79736328125,0.9824845194816588,1.0,0.0,3.0,1.0,0.0
17757420,297.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.310302734375,0.9990000128746032,1.0,0.5321516990661621,298.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.310302734375,0.9990000128746032,1.0,0.5603814125061035,298.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.310302734375,0.9990000128746032,1.0,0.4138957858085632,298.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.310302734375,0.9990000128746032,1.0,0.5603814125061035,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.310302734375,0.9990000128746032,0.9991832375526428,2.658208131790161,288.3099060058594,284.95001220703125,300.8491516113281,297.1568908691406,298.64947509765625,298.01007080078125,288.3080139160156,1.0,1.0,1.0,0.050000000745058,0.6545698642730713,1.0,-5.681811809539795,0.0049583157524466,5.676853179931641,-1.2703070640563965,1.0,1.0,0.0,294.90704345703125,410.0,96142.7578125,0.0,13470.908203125,1.0,280.06561279296875,285.8254699707031,300.1698303222656,306.45263671875,293.1499938964844,293.1499938964844,280.04998779296875,35962.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002435207366943,1.0,0.0,0.0,3.994389295578003,3.9944167137146,1.0646185728546698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15035.060546875,0.0,1950.8289794921875,1895.4371337890625,0.0,3405.854248046875,0.982708752155304,1.0,0.0,3.0,1.0,0.0
17757480,297.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2906494140625,0.9990000128746032,1.0,0.5321465730667114,298.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2906494140625,0.9990000128746032,1.0,0.560375988483429,297.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2906494140625,0.9990000128746032,1.0,0.4138917922973633,297.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2906494140625,0.9990000128746032,1.0,0.560375988483429,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2906494140625,0.9990000128746032,0.9979677796363832,2.658182382583618,288.2904052734375,284.95001220703125,300.8640441894531,297.1635131835937,298.6407470703125,297.9944152832031,288.2891540527344,1.0,1.0,1.0,0.050000000745058,0.6531921625137329,1.0,-5.681756496429443,0.0049736825749278,5.676782608032227,-1.2702986001968384,1.0,1.0,0.0,294.89947509765625,410.0,96053.5703125,0.0,13470.8056640625,1.0,280.0552673339844,285.8060913085937,300.1688232421875,306.4215087890625,293.1499938964844,293.1499938964844,279.75,35967.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999983072280884,1.0,0.0,0.0,3.994670391082764,3.99469804763794,1.0647685257936246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15882.6201171875,0.0,1951.2408447265625,1895.4371337890625,0.0,3403.56884765625,0.982775628566742,1.0,0.0,3.0,1.0,0.0
