time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17757540,297.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10626220703125,0.9990000128746032,1.0,0.5321277976036072,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.10626220703125,0.9990000128746032,1.0,0.5603561997413635,297.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10626220703125,0.9990000128746032,1.0,0.4138771593570709,297.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10626220703125,0.9990000128746032,1.0,0.5603561997413635,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.10626220703125,0.9990000128746032,0.9933857917785645,2.658088445663452,288.10601806640625,284.95001220703125,300.9172058105469,297.1871337890625,298.61102294921875,297.9404602050781,288.1048278808594,1.0,1.0,1.0,0.050000000745058,0.6482716798782349,1.0,-5.681554317474365,0.0050303391180932,5.6765241622924805,-1.2702730894088743,1.0,1.0,0.0,294.87115478515625,410.0,97503.8203125,0.0,13470.427734375,1.0,279.75537109375,285.5919189453125,300.1919860839844,306.5487670898437,293.1499938964844,293.1499938964844,279.45001220703125,35980.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021610617637634,1.0,0.0,0.0,3.995396852493286,3.995424509048462,1.065155856849742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16319.94140625,0.0,1952.3056640625,1895.4371337890625,0.0,3423.720458984375,0.9829484224319458,1.0,0.0,3.0,1.0,0.0
17757600,297.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10626220703125,0.9990000128746032,1.0,0.5321277976036072,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.10626220703125,0.9990000128746032,1.0,0.5603561997413635,297.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10626220703125,0.9990000128746032,1.0,0.4138771593570709,297.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10626220703125,0.9990000128746032,1.0,0.5603561997413635,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.10626220703125,0.9990000128746032,0.9933857917785645,2.658088445663452,288.10601806640625,284.95001220703125,300.9172058105469,297.1871337890625,298.61102294921875,297.9404602050781,288.1048278808594,1.0,1.0,1.0,0.050000000745058,0.6482716798782349,1.0,-5.681554317474365,0.0050303391180932,5.6765241622924805,-1.2702730894088743,1.0,1.0,0.0,294.87115478515625,410.0,97503.8203125,0.0,13470.427734375,1.0,279.75537109375,285.5919189453125,300.1919860839844,306.5487670898437,293.1499938964844,293.1499938964844,279.45001220703125,35980.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021610617637634,1.0,0.0,0.0,3.995396852493286,3.995424509048462,1.065155856849742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16319.94140625,0.0,1952.3056640625,1895.4371337890625,0.0,3423.720458984375,0.9829484224319458,1.0,0.0,3.0,1.0,0.0
17757660,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9217529296875,0.9990000128746032,1.0,0.5321078896522522,298.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9217529296875,0.9990000128746032,1.0,0.5603352189064026,297.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9217529296875,0.9990000128746032,1.0,0.4138616919517517,297.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9217529296875,0.9990000128746032,1.0,0.5603352189064026,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9217529296875,0.9990000128746032,0.9884527921676636,2.657989025115967,287.9215087890625,284.95001220703125,300.97039794921875,297.210693359375,298.5838623046875,297.8898010253906,287.9202880859375,1.0,1.0,1.0,0.050000000745058,0.6433503031730652,1.0,-5.68134069442749,0.0050898883491754,5.67625093460083,-1.2702397108078003,1.0,1.0,0.0,294.8418884277344,410.0,98940.109375,0.0,13470.0283203125,1.0,279.4554748535156,285.3773803710937,300.215087890625,306.67633056640625,293.1499938964844,293.1499938964844,279.1499938964844,35988.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90421324968338,1.0,0.0,0.0,3.995828151702881,3.9958555698394775,1.0653857316356152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16779.576171875,0.0,1952.9378662109373,1895.4371337890625,0.0,3442.825439453125,0.9830510020256042,1.0,0.0,3.0,1.0,0.0
17757720,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9217529296875,0.9990000128746032,1.0,0.5321078896522522,298.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9217529296875,0.9990000128746032,1.0,0.5603352189064026,297.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9217529296875,0.9990000128746032,1.0,0.4138616919517517,297.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9217529296875,0.9990000128746032,1.0,0.5603352189064026,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9217529296875,0.9990000128746032,0.9884527921676636,2.657989025115967,287.9215087890625,284.95001220703125,300.97039794921875,297.210693359375,298.5838623046875,297.8898010253906,287.9202880859375,1.0,1.0,1.0,0.050000000745058,0.6433503031730652,1.0,-5.68134069442749,0.0050898883491754,5.67625093460083,-1.2702397108078003,1.0,1.0,0.0,294.8418884277344,410.0,98940.109375,0.0,13470.0283203125,1.0,279.4554748535156,285.3773803710937,300.215087890625,306.67633056640625,293.1499938964844,293.1499938964844,279.1499938964844,35988.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90421324968338,1.0,0.0,0.0,3.995828151702881,3.9958555698394775,1.0653857316356152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16779.576171875,0.0,1952.9378662109373,1895.4371337890625,0.0,3442.825439453125,0.9830510020256042,1.0,0.0,3.0,1.0,0.0
17757780,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643127441406,0.9990000128746032,1.0,0.5320945382118225,298.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643127441406,0.9990000128746032,1.0,0.5603211522102356,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643127441406,0.9990000128746032,1.0,0.4138512909412384,297.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643127441406,0.9990000128746032,1.0,0.5603211522102356,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643127441406,0.9990000128746032,0.985030710697174,2.6579222679138184,287.76385498046875,284.95001220703125,301.0045166015625,297.22576904296875,298.567138671875,297.8581848144531,287.7615051269531,1.0,1.0,1.0,0.050000000745058,0.6401926279067993,1.0,-5.681197166442871,0.0051296879537403,5.67606782913208,-1.2702131271362305,1.0,1.0,0.0,294.8226318359375,410.0,100460.84375,0.0,13469.759765625,1.0,279.1722717285156,285.190185546875,300.23846435546875,306.8457946777344,293.1499938964844,293.1499938964844,279.1499938964844,35991.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064140915870668,1.0,0.0,0.0,3.996007204055786,3.996034860610962,1.0654812285793014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16348.4951171875,0.0,1953.200439453125,1895.4371337890625,0.0,3463.295654296875,0.983093559741974,1.0,0.0,3.0,1.0,0.0
17757840,297.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7369689941406,0.9990000128746032,1.0,0.5320868492126465,298.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7369689941406,0.9990000128746032,1.0,0.5603131055831909,297.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7369689941406,0.9990000128746032,1.0,0.4138453304767608,297.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7369689941406,0.9990000128746032,1.0,0.5603131055831909,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7369689941406,0.9990000128746032,0.9830724000930786,2.657884120941162,287.7367248535156,284.95001220703125,301.0235900878906,297.2341613769531,298.55841064453125,297.84130859375,287.7354736328125,1.0,1.0,1.0,0.050000000745058,0.6384289264678955,1.0,-5.681114673614502,0.005152478814125,5.675962448120117,-1.2701964378356934,1.0,1.0,0.0,294.81170654296875,410.0,100362.0,0.0,13469.60546875,1.0,279.15582275390625,285.1625061035156,300.2385559082031,306.8065185546875,293.1499938964844,293.1499938964844,278.8500061035156,35993.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906145453453064,1.0,0.0,0.0,3.996083021163941,3.996110677719116,1.0655217010935305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17263.92578125,0.0,1953.3116455078125,1895.4371337890625,0.0,3460.798095703125,0.9831116199493408,1.0,0.0,3.0,1.0,0.0
17757900,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6038513183594,0.9990000128746032,1.0,0.5320758819580078,298.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6038513183594,0.9990000128746032,1.0,0.5603015422821045,297.8095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6038513183594,0.9990000128746032,1.0,0.413836807012558,297.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6038513183594,0.9990000128746032,1.0,0.5603015422821045,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6038513183594,0.9990000128746032,0.9802119135856628,2.6578292846679688,287.6029663085937,284.95001220703125,301.0501708984375,297.2458801269531,298.54620361328125,297.8177795410156,287.5989074707031,1.0,1.0,1.0,0.050000000745058,0.6359682679176331,1.0,-5.680996894836426,0.0051849661394953,5.675812244415283,-1.270171046257019,1.0,1.0,0.0,294.7962646484375,410.0,101794.234375,0.0,13469.384765625,1.0,278.8961486816406,285.0014953613281,300.2596130371094,306.9915771484375,293.1499938964844,293.1499938964844,278.8500061035156,35994.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079867005348206,1.0,0.0,0.0,3.996169090270996,3.9961965084075928,1.065567516889132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16900.978515625,0.0,1953.437744140625,1895.4371337890625,0.0,3477.909912109375,0.9831320643424988,1.0,0.0,3.0,1.0,0.0
17757960,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5521545410156,0.9990000128746032,1.0,0.5320646166801453,298.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5521545410156,0.9990000128746032,1.0,0.5602896809577942,297.7861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5521545410156,0.9990000128746032,1.0,0.4138280153274536,297.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5521545410156,0.9990000128746032,1.0,0.5602896809577942,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5521545410156,0.9990000128746032,0.9771989583969116,2.6577727794647217,287.5518798828125,284.95001220703125,301.0767822265625,297.257568359375,298.5340576171875,297.7942810058594,287.55059814453125,1.0,1.0,1.0,0.050000000745058,0.6335081458091736,1.0,-5.680875778198242,0.0052182697691023,5.675657749176025,-1.2701430320739746,1.0,1.0,0.0,294.7806091308594,410.0,101767.2109375,0.0,13469.158203125,1.0,278.8568420410156,284.9476623535156,300.2619934082031,306.9374389648437,293.1499938964844,293.1499938964844,278.54998779296875,35995.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079870581626892,1.0,0.0,0.0,3.996234893798828,3.996262311935425,1.0656025324351504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17418.712890625,0.0,1953.5341796875,1895.4371337890625,0.0,3477.9130859375,0.98314768075943,1.0,0.0,3.0,1.0,0.0
17758020,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4571838378906,0.9990000128746032,1.0,0.532041072845459,298.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4571838378906,0.9990000128746032,1.0,0.5602648854255676,297.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4571838378906,0.9990000128746032,1.0,0.4138097465038299,297.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4571838378906,0.9990000128746032,1.0,0.5602648854255676,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4571838378906,0.9990000128746032,0.9713834524154664,2.657655477523804,287.4569396972656,284.95001220703125,301.1300048828125,297.2808837890625,298.51513671875,297.7541809082031,287.45556640625,1.0,1.0,1.0,0.050000000745058,0.6285879611968994,1.0,-5.680623531341553,0.0052874381653964,5.675335884094238,-1.2700793743133545,1.0,1.0,0.0,294.7484436035156,410.0,101983.4921875,0.0,13468.685546875,1.0,278.7383117675781,284.8429260253906,300.2806091308594,306.987060546875,293.1499938964844,293.1499938964844,278.25,35997.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079490900039672,1.0,0.0,0.0,3.996325016021729,3.996352672576904,1.0656507356543443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17323.078125,0.0,1953.6666259765625,1895.4371337890625,0.0,3477.560791015625,0.9831691384315492,1.0,0.0,3.0,1.0,0.0
17758080,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4571838378906,0.9990000128746032,1.0,0.532041072845459,298.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4571838378906,0.9990000128746032,1.0,0.5602648854255676,297.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4571838378906,0.9990000128746032,1.0,0.4138097465038299,297.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4571838378906,0.9990000128746032,1.0,0.5602648854255676,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4571838378906,0.9990000128746032,0.9713834524154664,2.657655477523804,287.4569396972656,284.95001220703125,301.1300048828125,297.2808837890625,298.51513671875,297.7541809082031,287.45556640625,1.0,1.0,1.0,0.050000000745058,0.6285879611968994,1.0,-5.680623531341553,0.0052874381653964,5.675335884094238,-1.2700793743133545,1.0,1.0,0.0,294.7484436035156,410.0,101983.4921875,0.0,13468.685546875,1.0,278.7383117675781,284.8429260253906,300.2806091308594,306.987060546875,293.1499938964844,293.1499938964844,278.25,35997.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079490900039672,1.0,0.0,0.0,3.996325016021729,3.996352672576904,1.0656507356543443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17323.078125,0.0,1953.6666259765625,1895.4371337890625,0.0,3477.560791015625,0.9831691384315492,1.0,0.0,3.0,1.0,0.0
17758140,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4018249511719,0.9990000128746032,1.0,0.5320162773132324,297.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4018249511719,0.9990000128746032,1.0,0.5602387189865112,297.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4018249511719,0.9990000128746032,1.0,0.4137904047966003,297.71343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4018249511719,0.9990000128746032,1.0,0.5602387189865112,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4018249511719,0.9990000128746032,0.9658560752868652,2.657531261444092,287.401611328125,284.95001220703125,301.1832580566406,297.3041687011719,298.50244140625,297.7221374511719,287.4005432128906,1.0,1.0,1.0,0.050000000745058,0.62366783618927,1.0,-5.680356979370117,0.0053601800464093,5.674996852874756,-1.2700059413909912,1.0,1.0,0.0,294.7151184082031,410.0,101736.34375,0.0,13468.185546875,1.0,278.697021484375,284.785400390625,300.299072265625,306.98004150390625,293.1499938964844,293.1499938964844,278.1499938964844,35998.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068118333816528,1.0,0.0,0.0,3.996378183364868,3.996405839920044,1.065679043676937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17288.025390625,0.0,1953.7445068359373,1895.4371337890625,0.0,3466.99267578125,0.9831817746162416,1.0,0.0,3.0,1.0,0.0
17758200,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4018249511719,0.9990000128746032,1.0,0.5320162773132324,297.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4018249511719,0.9990000128746032,1.0,0.5602387189865112,297.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4018249511719,0.9990000128746032,1.0,0.4137904047966003,297.71343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4018249511719,0.9990000128746032,1.0,0.5602387189865112,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4018249511719,0.9990000128746032,0.9658560752868652,2.657531261444092,287.401611328125,284.95001220703125,301.1832580566406,297.3041687011719,298.50244140625,297.7221374511719,287.4005432128906,1.0,1.0,1.0,0.050000000745058,0.62366783618927,1.0,-5.680356979370117,0.0053601800464093,5.674996852874756,-1.2700059413909912,1.0,1.0,0.0,294.7151184082031,410.0,101736.34375,0.0,13468.185546875,1.0,278.697021484375,284.785400390625,300.299072265625,306.98004150390625,293.1499938964844,293.1499938964844,278.1499938964844,35998.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068118333816528,1.0,0.0,0.0,3.996378183364868,3.996405839920044,1.065679043676937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17288.025390625,0.0,1953.7445068359373,1895.4371337890625,0.0,3466.99267578125,0.9831817746162416,1.0,0.0,3.0,1.0,0.0
17758260,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35614013671875,0.9990000128746032,1.0,0.5319899916648865,297.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35614013671875,0.9990000128746032,1.0,0.5602110624313354,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35614013671875,0.9990000128746032,1.0,0.4137699902057647,297.68658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35614013671875,0.9990000128746032,1.0,0.5602110624313354,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35614013671875,0.9990000128746032,0.960531771183014,2.657400131225586,287.35595703125,284.95001220703125,301.2365417480469,297.327392578125,298.4945678710937,297.6963806152344,287.3550109863281,1.0,1.0,1.0,0.050000000745058,0.6187491416931152,1.0,-5.680075645446777,0.0054366732947528,5.674638748168945,-1.269922971725464,1.0,1.0,0.0,294.68048095703125,410.0,101474.21875,0.0,13467.658203125,1.0,278.6658630371094,284.738037109375,300.3211975097656,306.9827880859375,293.1499938964844,293.1499938964844,278.1499938964844,35999.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055233001708984,1.0,0.0,0.0,3.996408700942993,3.99643611907959,1.0656953008947312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17260.125,0.0,1953.7891845703125,1895.4371337890625,0.0,3455.0126953125,0.983189046382904,1.0,0.0,3.0,1.0,0.0
17758320,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35614013671875,0.9990000128746032,1.0,0.5319899916648865,297.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35614013671875,0.9990000128746032,1.0,0.5602110624313354,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35614013671875,0.9990000128746032,1.0,0.4137699902057647,297.68658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35614013671875,0.9990000128746032,1.0,0.5602110624313354,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35614013671875,0.9990000128746032,0.960531771183014,2.657400131225586,287.35595703125,284.95001220703125,301.2365417480469,297.327392578125,298.4945678710937,297.6963806152344,287.3550109863281,1.0,1.0,1.0,0.050000000745058,0.6187491416931152,1.0,-5.680075645446777,0.0054366732947528,5.674638748168945,-1.269922971725464,1.0,1.0,0.0,294.68048095703125,410.0,101474.21875,0.0,13467.658203125,1.0,278.6658630371094,284.738037109375,300.3211975097656,306.9827880859375,293.1499938964844,293.1499938964844,278.1499938964844,35999.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055233001708984,1.0,0.0,0.0,3.996408700942993,3.99643611907959,1.0656953008947312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17260.125,0.0,1953.7891845703125,1895.4371337890625,0.0,3455.0126953125,0.983189046382904,1.0,0.0,3.0,1.0,0.0
17758380,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153991699219,0.9990000128746032,1.0,0.5319623351097107,297.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153991699219,0.9990000128746032,1.0,0.5601819157600403,297.668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153991699219,0.9990000128746032,1.0,0.4137484729290008,297.6632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153991699219,0.9990000128746032,1.0,0.5601819157600403,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153991699219,0.9990000128746032,0.9552565217018129,2.657261848449707,287.31524658203125,284.95001220703125,301.28985595703125,297.3505249023437,298.4894714355469,297.67413330078125,287.3143920898437,1.0,1.0,1.0,0.050000000745058,0.6138304471969604,1.0,-5.679778575897217,0.0055171479471027,5.674261093139648,-1.2698299884796145,1.0,1.0,0.0,294.6444702148437,410.0,101226.03125,0.0,13467.1015625,1.0,278.6386413574219,284.695556640625,300.3441467285156,306.9886169433594,293.1499938964844,293.1499938964844,278.1499938964844,35999.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042330980300904,1.0,0.0,0.0,3.996427536010742,3.996455192565918,1.0657054190232884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17234.962890625,0.0,1953.81689453125,1895.4371337890625,0.0,3443.010498046875,0.9831935167312622,1.0,0.0,3.0,1.0,0.0
17758440,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153991699219,0.9990000128746032,1.0,0.5319623351097107,297.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153991699219,0.9990000128746032,1.0,0.5601819157600403,297.668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153991699219,0.9990000128746032,1.0,0.4137484729290008,297.6632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153991699219,0.9990000128746032,1.0,0.5601819157600403,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153991699219,0.9990000128746032,0.9552565217018129,2.657261848449707,287.31524658203125,284.95001220703125,301.28985595703125,297.3505249023437,298.4894714355469,297.67413330078125,287.3143920898437,1.0,1.0,1.0,0.050000000745058,0.6138304471969604,1.0,-5.679778575897217,0.0055171479471027,5.674261093139648,-1.2698299884796145,1.0,1.0,0.0,294.6444702148437,410.0,101226.03125,0.0,13467.1015625,1.0,278.6386413574219,284.695556640625,300.3441467285156,306.9886169433594,293.1499938964844,293.1499938964844,278.1499938964844,35999.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042330980300904,1.0,0.0,0.0,3.996427536010742,3.996455192565918,1.0657054190232884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17234.962890625,0.0,1953.81689453125,1895.4371337890625,0.0,3443.010498046875,0.9831935167312622,1.0,0.0,3.0,1.0,0.0
17758500,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2967529296875,0.9990000128746032,1.0,0.531947910785675,297.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2967529296875,0.9990000128746032,1.0,0.5601667761802673,297.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2967529296875,0.9990000128746032,1.0,0.4137372672557831,297.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2967529296875,0.9990000128746032,1.0,0.5601667761802673,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2967529296875,0.9990000128746032,0.9526131749153136,2.6571898460388184,287.29656982421875,284.95001220703125,301.3165283203125,297.3620910644531,298.4877319335937,297.6640930175781,287.2957763671875,1.0,1.0,1.0,0.050000000745058,0.6113711595535278,1.0,-5.679623603820801,0.0055589484982192,5.674064636230469,-1.2697798013687134,1.0,1.0,0.0,294.6259155273437,410.0,101108.6640625,0.0,13466.8115234375,1.0,278.6263122558594,284.6760559082031,300.355712890625,306.99224853515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035961031913756,1.0,0.0,0.0,3.996433973312378,3.996461391448975,1.06570882962842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17223.298828125,0.0,1953.826171875,1895.4371337890625,0.0,3437.08203125,0.9831950664520264,1.0,0.0,3.0,1.0,0.0
17758560,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2790222167969,0.9990000128746032,1.0,0.5319331288337708,297.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2790222167969,0.9990000128746032,1.0,0.560151219367981,297.6495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2790222167969,0.9990000128746032,1.0,0.4137257635593414,297.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2790222167969,0.9990000128746032,1.0,0.560151219367981,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2790222167969,0.9990000128746032,0.9499565958976746,2.657116174697876,287.27886962890625,284.95001220703125,301.3432006835937,297.3736267089844,298.4864501953125,297.6545715332031,287.2781066894531,1.0,1.0,1.0,0.050000000745058,0.6089133024215698,1.0,-5.679464817047119,0.0056017679162323,5.673862934112549,-1.2697269916534424,1.0,1.0,0.0,294.60699462890625,410.0,100995.359375,0.0,13466.5146484375,1.0,278.6146850585937,284.6575012207031,300.3672790527344,306.9962158203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029658436775208,1.0,0.0,0.0,3.996438980102539,3.996466398239136,1.0657114444256877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17212.142578125,0.0,1953.83349609375,1895.4371337890625,0.0,3431.21484375,0.983196258544922,1.0,0.0,3.0,1.0,0.0
17758620,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2527160644531,0.9990000128746032,1.0,0.5319086313247681,297.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2527160644531,0.9990000128746032,1.0,0.5601254105567932,297.6361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2527160644531,0.9990000128746032,1.0,0.4137067198753357,297.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2527160644531,0.9990000128746032,1.0,0.5601254105567932,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2527160644531,0.9990000128746032,0.9456666707992554,2.656993865966797,287.2525634765625,284.95001220703125,301.3858947753906,297.3920593261719,298.4851379394531,297.640380859375,287.2518615722656,1.0,1.0,1.0,0.050000000745058,0.6049807667732239,1.0,-5.679203033447266,0.0056723677553236,5.673530578613281,-1.2696384191513062,1.0,1.0,0.0,294.575927734375,410.0,100823.0234375,0.0,13466.0224609375,1.0,278.5975952148437,284.6298522949219,300.38580322265625,307.00323486328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019730687141418,1.0,0.0,0.0,3.9964447021484375,3.996472358703613,1.065714513970306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17195.376953125,0.0,1953.842041015625,1895.4371337890625,0.0,3421.969482421875,0.9831976294517516,1.0,0.0,3.0,1.0,0.0
17758680,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2464294433594,0.9990000128746032,1.0,0.5319023728370667,297.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2464294433594,0.9990000128746032,1.0,0.5601187944412231,297.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2464294433594,0.9990000128746032,1.0,0.4137018620967865,297.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2464294433594,0.9990000128746032,1.0,0.5601187944412231,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2464294433594,0.9990000128746032,0.9445861577987672,2.6569623947143555,287.2463073730469,284.95001220703125,301.3965759277344,297.39666748046875,298.4849548339844,297.6369934082031,287.2456359863281,1.0,1.0,1.0,0.050000000745058,0.6039976477622986,1.0,-5.679136276245117,0.0056904284283518,5.673445701599121,-1.2696152925491333,1.0,1.0,0.0,294.5679931640625,410.0,100781.3828125,0.0,13465.8955078125,1.0,278.5935363769531,284.6232604980469,300.39044189453125,307.00506591796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901727557182312,1.0,0.0,0.0,3.996445894241333,3.9964733123779297,1.0657151960913325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17191.357421875,0.0,1953.84375,1895.4371337890625,0.0,3419.6826171875,0.9831978678703308,1.0,0.0,3.0,1.0,0.0
17758740,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2169494628906,0.9990000128746032,1.0,0.5318701863288879,297.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2169494628906,0.9990000128746032,1.0,0.5600849390029907,297.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2169494628906,0.9990000128746032,1.0,0.4136768281459808,297.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2169494628906,0.9990000128746032,1.0,0.5600849390029907,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2169494628906,0.9990000128746032,0.9391396641731262,2.65680193901062,287.2168273925781,284.95001220703125,301.45001220703125,297.419677734375,298.484619140625,297.62091064453125,287.2162170410156,1.0,1.0,1.0,0.050000000745058,0.5990819334983826,1.0,-5.678790092468262,0.0057832719758152,5.673007011413574,-1.2694915533065796,1.0,1.0,0.0,294.5276794433594,410.0,100581.4453125,0.0,13465.2490234375,1.0,278.5746765136719,284.5921936035156,300.4134826660156,307.01483154296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005109667778015,1.0,0.0,0.0,3.996450185775757,3.9964778423309326,1.065717469828087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17172.228515625,0.0,1953.8502197265625,1895.4371337890625,0.0,3408.34716796875,0.9831989407539368,1.0,0.0,3.0,1.0,0.0
17758800,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2169494628906,0.9990000128746032,1.0,0.5318701863288879,297.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2169494628906,0.9990000128746032,1.0,0.5600849390029907,297.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2169494628906,0.9990000128746032,1.0,0.4136768281459808,297.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2169494628906,0.9990000128746032,1.0,0.5600849390029907,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2169494628906,0.9990000128746032,0.9391396641731262,2.65680193901062,287.2168273925781,284.95001220703125,301.45001220703125,297.419677734375,298.484619140625,297.62091064453125,287.2162170410156,1.0,1.0,1.0,0.050000000745058,0.5990819334983826,1.0,-5.678790092468262,0.0057832719758152,5.673007011413574,-1.2694915533065796,1.0,1.0,0.0,294.5276794433594,410.0,100581.4453125,0.0,13465.2490234375,1.0,278.5746765136719,284.5921936035156,300.4134826660156,307.01483154296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005109667778015,1.0,0.0,0.0,3.996450185775757,3.9964778423309326,1.065717469828087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17172.228515625,0.0,1953.8502197265625,1895.4371337890625,0.0,3408.34716796875,0.9831989407539368,1.0,0.0,3.0,1.0,0.0
17758860,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037658691406,0.9990000128746032,1.0,0.5318364500999451,297.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037658691406,0.9990000128746032,1.0,0.5600494146347046,297.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037658691406,0.9990000128746032,1.0,0.4136506021022796,297.6307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037658691406,0.9990000128746032,1.0,0.5600494146347046,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037658691406,0.9990000128746032,0.9379839301109314,2.656633377075196,287.2037048339844,284.95001220703125,301.50390625,297.4396057128906,298.5161437988281,297.6457214355469,287.2034606933594,1.0,1.0,1.0,0.050000000745058,0.5941675901412964,1.0,-5.678427696228027,0.005880472715944,5.672547340393066,-1.2693601846694946,1.0,1.0,0.0,294.4856262207031,410.0,100486.078125,0.0,13464.5703125,1.0,278.5633544921875,284.5740661621094,300.4345703125,307.0261535644531,293.1499938964844,293.1499938964844,278.1499938964844,35999.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995310068130493,1.0,0.0,0.0,3.996453285217285,3.996480703353882,1.065719061443815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17159.470703125,0.0,1953.8544921875,1895.4371337890625,0.0,3399.2119140625,0.9831995964050292,1.0,0.0,3.0,1.0,0.0
17758920,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037658691406,0.9990000128746032,1.0,0.5318364500999451,297.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037658691406,0.9990000128746032,1.0,0.5600494146347046,297.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037658691406,0.9990000128746032,1.0,0.4136506021022796,297.6307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037658691406,0.9990000128746032,1.0,0.5600494146347046,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037658691406,0.9990000128746032,0.9379839301109314,2.656633377075196,287.2037048339844,284.95001220703125,301.50390625,297.4396057128906,298.5161437988281,297.6457214355469,287.2034606933594,1.0,1.0,1.0,0.050000000745058,0.5941675901412964,1.0,-5.678427696228027,0.005880472715944,5.672547340393066,-1.2693601846694946,1.0,1.0,0.0,294.4856262207031,410.0,100486.078125,0.0,13464.5703125,1.0,278.5633544921875,284.5740661621094,300.4345703125,307.0261535644531,293.1499938964844,293.1499938964844,278.1499938964844,35999.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995310068130493,1.0,0.0,0.0,3.996453285217285,3.996480703353882,1.065719061443815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17159.470703125,0.0,1953.8544921875,1895.4371337890625,0.0,3399.2119140625,0.9831995964050292,1.0,0.0,3.0,1.0,0.0
17758980,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1902160644531,0.9990000128746032,1.0,0.5318011045455933,297.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1902160644531,0.9990000128746032,1.0,0.56001216173172,297.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1902160644531,0.9990000128746032,1.0,0.4136230945587158,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1902160644531,0.9990000128746032,1.0,0.56001216173172,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1902160644531,0.9990000128746032,0.9354479908943176,2.656456708908081,287.1901550292969,284.95001220703125,301.5586853027344,297.45367431640625,298.5352478027344,297.6543884277344,287.1898498535156,1.0,1.0,1.0,0.050000000745058,0.5892531871795654,1.0,-5.678049087524414,0.0059822616167366,5.672066688537598,-1.2692255973815918,1.0,1.0,0.0,294.4413146972656,410.0,100358.6484375,0.0,13463.8583984375,1.0,278.5538024902344,284.5569763183594,300.44989013671875,307.0350341796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988713026046753,1.0,0.0,0.0,3.996454954147339,3.996482372283936,1.0657199709385168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17148.974609375,0.0,1953.85693359375,1895.4371337890625,0.0,3393.060791015625,0.9832000136375428,1.0,0.0,3.0,1.0,0.0
17759040,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1902160644531,0.9990000128746032,1.0,0.5318011045455933,297.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1902160644531,0.9990000128746032,1.0,0.56001216173172,297.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1902160644531,0.9990000128746032,1.0,0.4136230945587158,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1902160644531,0.9990000128746032,1.0,0.56001216173172,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1902160644531,0.9990000128746032,0.9354479908943176,2.656456708908081,287.1901550292969,284.95001220703125,301.5586853027344,297.45367431640625,298.5352478027344,297.6543884277344,287.1898498535156,1.0,1.0,1.0,0.050000000745058,0.5892531871795654,1.0,-5.678049087524414,0.0059822616167366,5.672066688537598,-1.2692255973815918,1.0,1.0,0.0,294.4413146972656,410.0,100358.6484375,0.0,13463.8583984375,1.0,278.5538024902344,284.5569763183594,300.44989013671875,307.0350341796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988713026046753,1.0,0.0,0.0,3.996454954147339,3.996482372283936,1.0657199709385168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17148.974609375,0.0,1953.85693359375,1895.4371337890625,0.0,3393.060791015625,0.9832000136375428,1.0,0.0,3.0,1.0,0.0
17759100,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1825866699219,0.9990000128746032,1.0,0.531782865524292,297.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1825866699219,0.9990000128746032,1.0,0.5599929690361023,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1825866699219,0.9990000128746032,1.0,0.4136088788509369,297.6390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1825866699219,0.9990000128746032,1.0,0.5599929690361023,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1825866699219,0.9990000128746032,0.9338985085487366,2.656365394592285,287.1825256347656,284.95001220703125,301.5863952636719,297.4586181640625,298.5426025390625,297.6557922363281,287.18218994140625,1.0,1.0,1.0,0.050000000745058,0.5867959856987,1.0,-5.677853107452393,0.006034942343831,5.671817779541016,-1.269155740737915,1.0,1.0,0.0,294.4184265136719,410.0,100295.0390625,0.0,13463.4912109375,1.0,278.54840087890625,284.5478515625,300.4555358886719,307.0377502441406,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986430168151855,1.0,0.0,0.0,3.996455430984497,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17143.541015625,0.0,1953.8577880859373,1895.4371337890625,0.0,3390.93212890625,0.983200192451477,1.0,0.0,3.0,1.0,0.0
17759160,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1744384765625,0.9990000128746032,1.0,0.5317641496658325,297.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1744384765625,0.9990000128746032,1.0,0.5599732398986816,297.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1744384765625,0.9990000128746032,1.0,0.4135943055152893,297.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1744384765625,0.9990000128746032,1.0,0.5599732398986816,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1744384765625,0.9990000128746032,0.9321980476379396,2.6562719345092773,287.17437744140625,284.95001220703125,301.6142883300781,297.4622802734375,298.5489196777344,297.6557922363281,287.17401123046875,1.0,1.0,1.0,0.050000000745058,0.5843395590782166,1.0,-5.677652359008789,0.0060888361185789,5.671563625335693,-1.269084930419922,1.0,1.0,0.0,294.3949279785156,410.0,100233.0,0.0,13463.1142578125,1.0,278.54248046875,284.5382995605469,300.459716796875,307.0390930175781,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984635472297668,1.0,0.0,0.0,3.9964559078216553,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17137.943359375,0.0,1953.8585205078125,1895.4371337890625,0.0,3389.258056640625,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
17759220,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1570739746094,0.9990000128746032,1.0,0.5317254066467285,297.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1570739746094,0.9990000128746032,1.0,0.5599324703216553,297.6558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1570739746094,0.9990000128746032,1.0,0.4135642051696777,297.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1570739746094,0.9990000128746032,1.0,0.5599324703216553,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1570739746094,0.9990000128746032,0.9284860491752625,2.656078338623047,287.1570129394531,284.95001220703125,301.67059326171875,297.4657592773437,298.5596923828125,297.6532287597656,287.1566162109375,1.0,1.0,1.0,0.050000000745058,0.579426646232605,1.0,-5.677236557006836,0.006200416944921,5.671036243438721,-1.2689367532730105,1.0,1.0,0.0,294.346435546875,410.0,100114.4609375,0.0,13462.333984375,1.0,278.5294189453125,284.5182800292969,300.4642944335937,307.0382080078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982616662979126,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17126.365234375,0.0,1953.8594970703125,1895.4371337890625,0.0,3387.374755859375,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17759280,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1570739746094,0.9990000128746032,1.0,0.5317254066467285,297.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1570739746094,0.9990000128746032,1.0,0.5599324703216553,297.6558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1570739746094,0.9990000128746032,1.0,0.4135642051696777,297.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1570739746094,0.9990000128746032,1.0,0.5599324703216553,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1570739746094,0.9990000128746032,0.9284860491752625,2.656078338623047,287.1570129394531,284.95001220703125,301.67059326171875,297.4657592773437,298.5596923828125,297.6532287597656,287.1566162109375,1.0,1.0,1.0,0.050000000745058,0.579426646232605,1.0,-5.677236557006836,0.006200416944921,5.671036243438721,-1.2689367532730105,1.0,1.0,0.0,294.346435546875,410.0,100114.4609375,0.0,13462.333984375,1.0,278.5294189453125,284.5182800292969,300.4642944335937,307.0382080078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982616662979126,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17126.365234375,0.0,1953.8594970703125,1895.4371337890625,0.0,3387.374755859375,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17759340,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1386108398437,0.9990000128746032,1.0,0.531684935092926,297.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1386108398437,0.9990000128746032,1.0,0.5598898530006409,297.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1386108398437,0.9990000128746032,1.0,0.4135327339172363,297.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1386108398437,0.9990000128746032,1.0,0.5598898530006409,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1386108398437,0.9990000128746032,0.9244523644447328,2.655876398086548,287.1385192871094,284.95001220703125,301.7275695800781,297.4645690917969,298.56890869140625,297.6484375,287.1381225585937,1.0,1.0,1.0,0.050000000745058,0.5745137333869934,1.0,-5.676803112030029,0.0063172606751322,5.670485973358154,-1.2687902450561523,1.0,1.0,0.0,294.29498291015625,410.0,100004.3046875,0.0,13461.5205078125,1.0,278.51483154296875,284.4971618652344,300.4639892578125,307.0326232910156,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898235559463501,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17114.40234375,0.0,1953.860107421875,1895.4371337890625,0.0,3387.1318359375,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17759400,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1386108398437,0.9990000128746032,1.0,0.531684935092926,297.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1386108398437,0.9990000128746032,1.0,0.5598898530006409,297.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1386108398437,0.9990000128746032,1.0,0.4135327339172363,297.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1386108398437,0.9990000128746032,1.0,0.5598898530006409,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1386108398437,0.9990000128746032,0.9244523644447328,2.655876398086548,287.1385192871094,284.95001220703125,301.7275695800781,297.4645690917969,298.56890869140625,297.6484375,287.1381225585937,1.0,1.0,1.0,0.050000000745058,0.5745137333869934,1.0,-5.676803112030029,0.0063172606751322,5.670485973358154,-1.2687902450561523,1.0,1.0,0.0,294.29498291015625,410.0,100004.3046875,0.0,13461.5205078125,1.0,278.51483154296875,284.4971618652344,300.4639892578125,307.0326232910156,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898235559463501,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17114.40234375,0.0,1953.860107421875,1895.4371337890625,0.0,3387.1318359375,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17759460,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1193542480469,0.9990000128746032,1.0,0.5316428542137146,297.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1193542480469,0.9990000128746032,1.0,0.5598455667495728,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1193542480469,0.9990000128746032,1.0,0.4135000109672546,297.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1193542480469,0.9990000128746032,1.0,0.5598455667495728,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1193542480469,0.9990000128746032,0.9201933145523072,2.6556661128997803,287.1192932128906,284.95001220703125,301.7850952148437,297.458984375,298.5773620605469,297.6425170898437,287.1188659667969,1.0,1.0,1.0,0.050000000745058,0.5696055293083191,1.0,-5.676351547241211,0.0064395018853247,5.669911861419678,-1.268649697303772,1.0,1.0,0.0,294.240234375,410.0,99901.890625,0.0,13460.6728515625,1.0,278.4989929199219,284.47528076171875,300.45928955078125,307.02294921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983776569366455,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17102.197265625,0.0,1953.8604736328125,1895.4371337890625,0.0,3388.45703125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
