time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759520,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1193542480469,0.9990000128746032,1.0,0.5316428542137146,297.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1193542480469,0.9990000128746032,1.0,0.5598455667495728,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1193542480469,0.9990000128746032,1.0,0.4135000109672546,297.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1193542480469,0.9990000128746032,1.0,0.5598455667495728,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1193542480469,0.9990000128746032,0.9201933145523072,2.6556661128997803,287.1192932128906,284.95001220703125,301.7850952148437,297.458984375,298.5773620605469,297.6425170898437,287.1188659667969,1.0,1.0,1.0,0.050000000745058,0.5696055293083191,1.0,-5.676351547241211,0.0064395018853247,5.669911861419678,-1.268649697303772,1.0,1.0,0.0,294.240234375,410.0,99901.890625,0.0,13460.6728515625,1.0,278.4989929199219,284.47528076171875,300.45928955078125,307.02294921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983776569366455,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17102.197265625,0.0,1953.8604736328125,1895.4371337890625,0.0,3388.45703125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17759580,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,1.0,0.5315982103347778,297.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,1.0,0.559798538684845,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,1.0,0.413465291261673,297.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,1.0,0.559798538684845,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.9157527685165404,2.6554431915283203,287.099365234375,284.95001220703125,301.8431701660156,297.4494934082031,298.5854187011719,297.6359558105469,287.09893798828125,1.0,1.0,1.0,0.050000000745058,0.564697265625,1.0,-5.675872802734375,0.0065674665383994,5.669305324554443,-1.2684680223464966,1.0,1.0,0.0,294.1854553222656,410.0,99806.578125,0.0,13459.7734375,1.0,278.48199462890625,284.45263671875,300.4505310058594,307.00946044921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986664414405823,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17089.796875,0.0,1953.8607177734373,1895.4371337890625,0.0,3391.150146484375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17759640,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,1.0,0.5315982103347778,297.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,1.0,0.559798538684845,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,1.0,0.413465291261673,297.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,1.0,0.559798538684845,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.9157527685165404,2.6554431915283203,287.099365234375,284.95001220703125,301.8431701660156,297.4494934082031,298.5854187011719,297.6359558105469,287.09893798828125,1.0,1.0,1.0,0.050000000745058,0.564697265625,1.0,-5.675872802734375,0.0065674665383994,5.669305324554443,-1.2684680223464966,1.0,1.0,0.0,294.1854553222656,410.0,99806.578125,0.0,13459.7734375,1.0,278.48199462890625,284.45263671875,300.4505310058594,307.00946044921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986664414405823,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17089.796875,0.0,1953.8607177734373,1895.4371337890625,0.0,3391.150146484375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17759700,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892639160156,0.9990000128746032,1.0,0.5315747261047363,297.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892639160156,0.9990000128746032,1.0,0.5597738027572632,297.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892639160156,0.9990000128746032,1.0,0.4134470224380493,297.6080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892639160156,0.9990000128746032,1.0,0.5597738027572632,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892639160156,0.9990000128746032,0.9134737849235536,2.6553258895874023,287.08917236328125,284.95001220703125,301.8723449707031,297.443359375,298.58935546875,297.632568359375,287.0887145996094,1.0,1.0,1.0,0.050000000745058,0.5622431039810181,1.0,-5.675621032714844,0.006633672863245,5.668987274169922,-1.2683510780334473,1.0,1.0,0.0,294.1588439941406,410.0,99761.34375,0.0,13459.2998046875,1.0,278.4730834960937,284.4410705566406,300.4447631835937,307.0013732910156,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988606333732605,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17083.53125,0.0,1953.86083984375,1895.4371337890625,0.0,3392.961181640625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17759760,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9990000128746032,1.0,0.5315504670143127,297.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9990000128746032,1.0,0.5597482323646545,297.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9990000128746032,1.0,0.4134281277656555,297.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9990000128746032,1.0,0.5597482323646545,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9990000128746032,0.9111602902412416,2.65520453453064,287.0788269042969,284.95001220703125,301.9016418457031,297.4364013671875,298.5932922363281,297.62908935546875,287.0783996582031,1.0,1.0,1.0,0.050000000745058,0.5597914457321167,1.0,-5.675360679626465,0.0067013432271778,5.668659210205078,-1.268215298652649,1.0,1.0,0.0,294.1328430175781,410.0,99717.53125,0.0,13458.8115234375,1.0,278.46392822265625,284.4293518066406,300.4381408691406,306.9925231933594,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990878462791443,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17077.2265625,0.0,1953.86083984375,1895.4371337890625,0.0,3395.080078125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17759820,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0604553222656,0.9990000128746032,1.0,0.5315057635307312,297.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0604553222656,0.9990000128746032,1.0,0.5597012042999268,297.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0604553222656,0.9990000128746032,1.0,0.4133933782577514,297.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0604553222656,0.9990000128746032,1.0,0.5597012042999268,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0604553222656,0.9990000128746032,0.9070123434066772,2.6549813747406006,287.06036376953125,284.95001220703125,301.95343017578125,297.4222717285156,298.6001892089844,297.6229858398437,287.0599060058594,1.0,1.0,1.0,0.050000000745058,0.5554764270782471,1.0,-5.6748809814453125,0.0068242433480918,5.668056964874268,-1.2679286003112793,1.0,1.0,0.0,294.0885925292969,410.0,99643.5625,0.0,13457.9111328125,1.0,278.4472961425781,284.4083251953125,300.42462158203125,306.9752197265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995633721351624,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17066.046875,0.0,1953.8609619140625,1895.4371337890625,0.0,3399.51416015625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17759880,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0578918457031,0.9990000128746032,1.0,0.531499445438385,297.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0578918457031,0.9990000128746032,1.0,0.5596944689750671,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0578918457031,0.9990000128746032,1.0,0.4133884310722351,297.5946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0578918457031,0.9990000128746032,1.0,0.5596944689750671,296.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0578918457031,0.9990000128746032,0.9064353704452516,2.65494966506958,287.05780029296875,284.95001220703125,301.96051025390625,297.420166015625,298.6011047363281,297.62213134765625,287.0573425292969,1.0,1.0,1.0,0.050000000745058,0.5548880100250244,1.0,-5.674813747406006,0.0068413885310292,5.667972564697266,-1.2678861618041992,1.0,1.0,0.0,294.08258056640625,410.0,99633.953125,0.0,13457.783203125,1.0,278.4449462890625,284.4054260253906,300.4225158691406,306.9725952148437,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996292352676392,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17064.509765625,0.0,1953.8609619140625,1895.4371337890625,0.0,3400.128173828125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17759940,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0364685058594,0.9990000128746032,1.0,0.5314458012580872,297.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0364685058594,0.9990000128746032,1.0,0.5596380233764648,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0364685058594,0.9990000128746032,1.0,0.4133467376232147,297.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0364685058594,0.9990000128746032,1.0,0.5596380233764648,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0364685058594,0.9990000128746032,0.9015865921974182,2.654681921005249,287.036376953125,284.95001220703125,302.0196533203125,297.401123046875,298.6090087890625,297.6151733398437,287.035888671875,1.0,1.0,1.0,0.050000000745058,0.5499845743179321,1.0,-5.674238681793213,0.0069879936054348,5.667250633239746,-1.267528057098389,1.0,1.0,0.0,294.031005859375,410.0,99555.828125,0.0,13456.7021484375,1.0,278.4251708984375,284.3810119628906,300.4040832519531,306.9499816894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002730846405029,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17051.6875,0.0,1953.861083984375,1895.4371337890625,0.0,3406.129638671875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17760000,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0364685058594,0.9990000128746032,1.0,0.5314458012580872,297.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0364685058594,0.9990000128746032,1.0,0.5596380233764648,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0364685058594,0.9990000128746032,1.0,0.4133467376232147,297.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0364685058594,0.9990000128746032,1.0,0.5596380233764648,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0364685058594,0.9990000128746032,0.9015865921974182,2.654681921005249,287.036376953125,284.95001220703125,302.0196533203125,297.401123046875,298.6090087890625,297.6151733398437,287.035888671875,1.0,1.0,1.0,0.050000000745058,0.5499845743179321,1.0,-5.674238681793213,0.0069879936054348,5.667250633239746,-1.267528057098389,1.0,1.0,0.0,294.031005859375,410.0,99555.828125,0.0,13456.7021484375,1.0,278.4251708984375,284.3810119628906,300.4040832519531,306.9499816894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002730846405029,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17051.6875,0.0,1953.861083984375,1895.4371337890625,0.0,3406.129638671875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17760060,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9990000128746032,1.0,0.5313898324966431,297.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9990000128746032,1.0,0.559579074382782,297.62744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9990000128746032,1.0,0.4133031666278839,297.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9990000128746032,1.0,0.559579074382782,296.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9990000128746032,0.8966091275215149,2.654402017593384,287.0146179199219,284.95001220703125,302.0790100097656,297.3797607421875,298.61700439453125,297.6083374023437,287.01416015625,1.0,1.0,1.0,0.050000000745058,0.5450880527496338,1.0,-5.673640727996826,0.0071412697434425,5.666499614715576,-1.267171025276184,1.0,1.0,0.0,293.9757385253906,410.0,99483.140625,0.0,13455.5732421875,1.0,278.4046630859375,284.356201171875,300.3830261230469,306.92486572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009912014007568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17038.80859375,0.0,1953.861083984375,1895.4371337890625,0.0,3412.822021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760120,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9990000128746032,1.0,0.5313898324966431,297.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9990000128746032,1.0,0.559579074382782,297.62744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9990000128746032,1.0,0.4133031666278839,297.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9990000128746032,1.0,0.559579074382782,296.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9990000128746032,0.8966091275215149,2.654402017593384,287.0146179199219,284.95001220703125,302.0790100097656,297.3797607421875,298.61700439453125,297.6083374023437,287.01416015625,1.0,1.0,1.0,0.050000000745058,0.5450880527496338,1.0,-5.673640727996826,0.0071412697434425,5.666499614715576,-1.267171025276184,1.0,1.0,0.0,293.9757385253906,410.0,99483.140625,0.0,13455.5732421875,1.0,278.4046630859375,284.356201171875,300.3830261230469,306.92486572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009912014007568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17038.80859375,0.0,1953.861083984375,1895.4371337890625,0.0,3412.822021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760180,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927673339844,0.9990000128746032,1.0,0.5313313007354736,297.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927673339844,0.9990000128746032,1.0,0.5595174431800842,297.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927673339844,0.9990000128746032,1.0,0.4132576882839203,297.5679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927673339844,0.9990000128746032,1.0,0.5595174431800842,296.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927673339844,0.9990000128746032,0.8915378451347351,2.6541099548339844,286.99267578125,284.95001220703125,302.13848876953125,297.3564147949219,298.6251220703125,297.6015930175781,286.9922180175781,1.0,1.0,1.0,0.050000000745058,0.5401915907859802,1.0,-5.673012733459473,0.0073017026297748,5.665710926055908,-1.2667876482009888,1.0,1.0,0.0,293.91864013671875,410.0,99413.9140625,0.0,13454.3935546875,1.0,278.3836975097656,284.33111572265625,300.3601989746094,306.8981018066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017950296401978,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17025.91015625,0.0,1953.861083984375,1895.4371337890625,0.0,3420.31103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760240,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927673339844,0.9990000128746032,1.0,0.5313313007354736,297.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927673339844,0.9990000128746032,1.0,0.5595174431800842,297.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927673339844,0.9990000128746032,1.0,0.4132576882839203,297.5679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927673339844,0.9990000128746032,1.0,0.5595174431800842,296.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927673339844,0.9990000128746032,0.8915378451347351,2.6541099548339844,286.99267578125,284.95001220703125,302.13848876953125,297.3564147949219,298.6251220703125,297.6015930175781,286.9922180175781,1.0,1.0,1.0,0.050000000745058,0.5401915907859802,1.0,-5.673012733459473,0.0073017026297748,5.665710926055908,-1.2667876482009888,1.0,1.0,0.0,293.91864013671875,410.0,99413.9140625,0.0,13454.3935546875,1.0,278.3836975097656,284.33111572265625,300.3601989746094,306.8981018066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017950296401978,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17025.91015625,0.0,1953.861083984375,1895.4371337890625,0.0,3420.31103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760300,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98175048828125,0.9990000128746032,1.0,0.5313008427619934,297.90625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98175048828125,0.9990000128746032,1.0,0.5594853758811951,297.6219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.98175048828125,0.9990000128746032,1.0,0.413233995437622,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98175048828125,0.9990000128746032,1.0,0.5594853758811951,296.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.98175048828125,0.9990000128746032,0.888958215713501,2.6539578437805176,286.9816589355469,284.95001220703125,302.16827392578125,297.3441772460937,298.6292419433594,297.5982666015625,286.9811706542969,1.0,1.0,1.0,0.050000000745058,0.537743330001831,1.0,-5.672687530517578,0.0073847100138664,5.665302753448486,-1.2665870189666748,1.0,1.0,0.0,293.8892517089844,410.0,99380.890625,0.0,13453.779296875,1.0,278.373046875,284.3184814453125,300.3480834960937,306.884033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022127985954284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17019.455078125,0.0,1953.861083984375,1895.4371337890625,0.0,3424.202392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760360,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706726074219,0.9990000128746032,1.0,0.5312697291374207,297.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706726074219,0.9990000128746032,1.0,0.5594525933265686,297.6203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706726074219,0.9990000128746032,1.0,0.4132097959518432,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706726074219,0.9990000128746032,1.0,0.5594525933265686,296.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706726074219,0.9990000128746032,0.8863517642021179,2.653802394866944,286.9705810546875,284.95001220703125,302.19805908203125,297.3315734863281,298.63336181640625,297.5950012207031,286.9701232910156,1.0,1.0,1.0,0.050000000745058,0.535293459892273,1.0,-5.672354221343994,0.007469686679542,5.664884567260742,-1.2663791179656982,1.0,1.0,0.0,293.8593444824219,410.0,99348.8125,0.0,13453.1513671875,1.0,278.3622741699219,284.30584716796875,300.33563232421875,306.8696594238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026427268981934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17013.005859375,0.0,1953.861083984375,1895.4371337890625,0.0,3428.2060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760420,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485778808594,0.9990000128746032,1.0,0.531205415725708,297.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485778808594,0.9990000128746032,1.0,0.559384822845459,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485778808594,0.9990000128746032,1.0,0.4131597578525543,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485778808594,0.9990000128746032,1.0,0.559384822845459,296.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485778808594,0.9990000128746032,0.8810699582099915,2.6534810066223145,286.948486328125,284.95001220703125,302.25762939453125,297.3056640625,298.6417236328125,297.5885925292969,286.947998046875,1.0,1.0,1.0,0.050000000745058,0.5303937196731567,1.0,-5.671662330627441,0.0076455771923065,5.6640167236328125,-1.2659413814544678,1.0,1.0,0.0,293.7980651855469,410.0,99286.78125,0.0,13451.853515625,1.0,278.34063720703125,284.2804870605469,300.3099975585937,306.8401794433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903532326221466,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17000.1484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3436.488037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760480,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485778808594,0.9990000128746032,1.0,0.531205415725708,297.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485778808594,0.9990000128746032,1.0,0.559384822845459,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485778808594,0.9990000128746032,1.0,0.4131597578525543,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485778808594,0.9990000128746032,1.0,0.559384822845459,296.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485778808594,0.9990000128746032,0.8810699582099915,2.6534810066223145,286.948486328125,284.95001220703125,302.25762939453125,297.3056640625,298.6417236328125,297.5885925292969,286.947998046875,1.0,1.0,1.0,0.050000000745058,0.5303937196731567,1.0,-5.671662330627441,0.0076455771923065,5.6640167236328125,-1.2659413814544678,1.0,1.0,0.0,293.7980651855469,410.0,99286.78125,0.0,13451.853515625,1.0,278.34063720703125,284.2804870605469,300.3099975585937,306.8401794433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903532326221466,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17000.1484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3436.488037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760540,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9265441894531,0.9990000128746032,0.9995136260986328,0.5311375856399536,297.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9265441894531,0.9990000128746032,1.0,0.5593134164810181,297.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9265441894531,0.9990000128746032,1.0,0.4131070077419281,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9265441894531,0.9990000128746032,1.0,0.5593134164810181,296.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9265441894531,0.9990000128746032,0.875676691532135,2.653142213821411,286.92645263671875,284.95001220703125,302.3171081542969,297.2790832519531,298.65020751953125,297.5823974609375,286.9259948730469,1.0,1.0,1.0,0.050000000745058,0.5254939198493958,1.0,-5.670937538146973,0.0078296856954693,5.663107872009277,-1.2654790878295898,1.0,1.0,0.0,293.734130859375,410.0,99227.9609375,0.0,13450.484375,1.0,278.3188781738281,284.2552185058594,300.2835388183594,306.8102111816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044404029846193,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16994.984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3444.939208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760600,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9265441894531,0.9990000128746032,0.9995136260986328,0.5311375856399536,297.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9265441894531,0.9990000128746032,1.0,0.5593134164810181,297.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9265441894531,0.9990000128746032,1.0,0.4131070077419281,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9265441894531,0.9990000128746032,1.0,0.5593134164810181,296.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9265441894531,0.9990000128746032,0.875676691532135,2.653142213821411,286.92645263671875,284.95001220703125,302.3171081542969,297.2790832519531,298.65020751953125,297.5823974609375,286.9259948730469,1.0,1.0,1.0,0.050000000745058,0.5254939198493958,1.0,-5.670937538146973,0.0078296856954693,5.663107872009277,-1.2654790878295898,1.0,1.0,0.0,293.734130859375,410.0,99227.9609375,0.0,13450.484375,1.0,278.3188781738281,284.2552185058594,300.2835388183594,306.8102111816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044404029846193,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16994.984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3444.939208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760660,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046936035156,0.9990000128746032,0.9984763860702516,0.53106689453125,297.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046936035156,0.9990000128746032,1.0,0.5592390298843384,297.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046936035156,0.9990000128746032,1.0,0.4130520522594452,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046936035156,0.9990000128746032,1.0,0.5592390298843384,296.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046936035156,0.9990000128746032,0.8702046871185303,2.6527891159057617,286.90460205078125,284.95001220703125,302.3764343261719,297.2523193359375,298.6588134765625,297.5763854980469,286.9041442871094,1.0,1.0,1.0,0.050000000745058,0.5206049680709839,1.0,-5.670178890228272,0.0080219656229019,5.66215705871582,-1.264989137649536,1.0,1.0,0.0,293.6679382324219,410.0,99171.25,0.0,13449.0576171875,1.0,278.29718017578125,284.2301025390625,300.2568664550781,306.7802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053562879562378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16993.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3453.459716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760720,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046936035156,0.9990000128746032,0.9984763860702516,0.53106689453125,297.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046936035156,0.9990000128746032,1.0,0.5592390298843384,297.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046936035156,0.9990000128746032,1.0,0.4130520522594452,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046936035156,0.9990000128746032,1.0,0.5592390298843384,296.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046936035156,0.9990000128746032,0.8702046871185303,2.6527891159057617,286.90460205078125,284.95001220703125,302.3764343261719,297.2523193359375,298.6588134765625,297.5763854980469,286.9041442871094,1.0,1.0,1.0,0.050000000745058,0.5206049680709839,1.0,-5.670178890228272,0.0080219656229019,5.66215705871582,-1.264989137649536,1.0,1.0,0.0,293.6679382324219,410.0,99171.25,0.0,13449.0576171875,1.0,278.29718017578125,284.2301025390625,300.2568664550781,306.7802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053562879562378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16993.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3453.459716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760780,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88330078125,0.9990000128746032,0.9973024725914,0.5309923887252808,297.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88330078125,0.9990000128746032,1.0,0.5591605305671692,297.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88330078125,0.9990000128746032,1.0,0.4129940569400787,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88330078125,0.9990000128746032,1.0,0.5591605305671692,296.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88330078125,0.9990000128746032,0.8646200895309448,2.652416706085205,286.8832092285156,284.95001220703125,302.4355163574219,297.225830078125,298.6675109863281,297.57061767578125,286.8827209472656,1.0,1.0,1.0,0.050000000745058,0.515716016292572,1.0,-5.669386863708496,0.0082231909036636,5.661163806915283,-1.2644809484481812,1.0,1.0,0.0,293.59820556640625,410.0,99117.390625,0.0,13447.552734375,1.0,278.2757873535156,284.2054443359375,300.2303771972656,306.74908447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062380194664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16964.970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3461.658935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760840,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88330078125,0.9990000128746032,0.9973024725914,0.5309923887252808,297.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88330078125,0.9990000128746032,1.0,0.5591605305671692,297.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88330078125,0.9990000128746032,1.0,0.4129940569400787,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88330078125,0.9990000128746032,1.0,0.5591605305671692,296.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88330078125,0.9990000128746032,0.8646200895309448,2.652416706085205,286.8832092285156,284.95001220703125,302.4355163574219,297.225830078125,298.6675109863281,297.57061767578125,286.8827209472656,1.0,1.0,1.0,0.050000000745058,0.515716016292572,1.0,-5.669386863708496,0.0082231909036636,5.661163806915283,-1.2644809484481812,1.0,1.0,0.0,293.59820556640625,410.0,99117.390625,0.0,13447.552734375,1.0,278.2757873535156,284.2054443359375,300.2303771972656,306.74908447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062380194664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16964.970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3461.658935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760900,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87274169921875,0.9990000128746032,0.996681809425354,0.5309542417526245,297.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87274169921875,0.9990000128746032,1.0,0.5591203570365906,297.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.87274169921875,0.9990000128746032,1.0,0.412964403629303,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87274169921875,0.9990000128746032,1.0,0.5591203570365906,296.76776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87274169921875,0.9990000128746032,0.8617997765541077,2.652226448059082,286.8726501464844,284.95001220703125,302.4649658203125,297.2128601074219,298.6719055175781,297.5677795410156,286.8721923828125,1.0,1.0,1.0,0.050000000745058,0.5132715702056885,1.0,-5.668975353240967,0.0083272829651832,5.660648345947266,-1.264214277267456,1.0,1.0,0.0,293.5625,410.0,99091.0859375,0.0,13446.7822265625,1.0,278.26519775390625,284.1932983398437,300.2172546386719,306.7331237792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906652569770813,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16937.126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3465.512451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760960,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623352050781,0.9990000128746032,0.996031939983368,0.5309149622917175,297.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623352050781,0.9990000128746032,1.0,0.5590790510177612,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623352050781,0.9990000128746032,1.0,0.4129338562488556,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623352050781,0.9990000128746032,1.0,0.5590790510177612,296.76373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623352050781,0.9990000128746032,0.8589551448822021,2.652030229568481,286.8622436523437,284.95001220703125,302.49432373046875,297.2001037597656,298.6763000488281,297.5650329589844,286.8617858886719,1.0,1.0,1.0,0.050000000745058,0.5108290910720825,1.0,-5.668556213378906,0.0084336902946233,5.660122394561768,-1.2639459371566772,1.0,1.0,0.0,293.5256042480469,410.0,99065.375,0.0,13445.9892578125,1.0,278.2547912597656,284.1813049316406,300.20440673828125,306.7168884277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070475697517396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16900.9140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3469.183837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761020,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427429199219,0.9990000128746032,0.9947332739830016,0.5308375954627991,297.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427429199219,0.9990000128746032,1.0,0.5589975714683533,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427429199219,0.9990000128746032,1.0,0.4128737151622772,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427429199219,0.9990000128746032,1.0,0.5589975714683533,296.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427429199219,0.9990000128746032,0.8534505367279053,2.651643753051758,286.8426513671875,284.95001220703125,302.5504455566406,297.1765441894531,298.684814453125,297.5598449707031,286.8422241210937,1.0,1.0,1.0,0.050000000745058,0.5061395168304443,1.0,-5.667722702026367,0.0086448760703206,5.659078121185303,-1.2634122371673584,1.0,1.0,0.0,293.4525756835937,410.0,99017.046875,0.0,13444.42578125,1.0,278.235107421875,284.15869140625,300.1803283691406,306.6853942871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907731592655182,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16815.05078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3475.540283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761080,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8419494628906,0.9990000128746032,0.9946766495704652,0.5308343172073364,297.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8419494628906,0.9990000128746032,1.0,0.5589940547943115,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8419494628906,0.9990000128746032,1.0,0.4128711223602295,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8419494628906,0.9990000128746032,1.0,0.5589940547943115,296.7557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8419494628906,0.9990000128746032,0.8532190322875977,2.6516273021698,286.84185791015625,284.95001220703125,302.5527648925781,297.17559814453125,298.6851501464844,297.55963134765625,286.8414306640625,1.0,1.0,1.0,0.050000000745058,0.5059440732002258,1.0,-5.66768741607666,0.0086538773030042,5.65903377532959,-1.2633901834487915,1.0,1.0,0.0,293.44940185546875,410.0,99015.078125,0.0,13444.3583984375,1.0,278.2343139648437,284.15777587890625,300.17938232421875,306.6841125488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077588319778442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16811.298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3475.793212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761140,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.82257080078125,0.9990000128746032,0.9932134747505188,0.5307492613792419,297.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.82257080078125,0.9990000128746032,1.0,0.5589045286178589,297.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.82257080078125,0.9990000128746032,1.0,0.4128049612045288,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.82257080078125,0.9990000128746032,1.0,0.5589045286178589,296.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82257080078125,0.9990000128746032,0.8473914265632629,2.651202440261841,286.822509765625,284.95001220703125,302.6107482910156,297.15283203125,298.694091796875,297.55450439453125,286.82208251953125,1.0,1.0,1.0,0.050000000745058,0.5010591149330139,1.0,-5.666784286499023,0.0088843088597059,5.657899856567383,-1.2628331184387207,1.0,1.0,0.0,293.3676452636719,410.0,98966.546875,0.0,13442.6396484375,1.0,278.21490478515625,284.1353759765625,300.15643310546875,306.6529235839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083974361419678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16722.703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3481.725341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761200,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.82257080078125,0.9990000128746032,0.9932134747505188,0.5307492613792419,297.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.82257080078125,0.9990000128746032,1.0,0.5589045286178589,297.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.82257080078125,0.9990000128746032,1.0,0.4128049612045288,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.82257080078125,0.9990000128746032,1.0,0.5589045286178589,296.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82257080078125,0.9990000128746032,0.8473914265632629,2.651202440261841,286.822509765625,284.95001220703125,302.6107482910156,297.15283203125,298.694091796875,297.55450439453125,286.82208251953125,1.0,1.0,1.0,0.050000000745058,0.5010591149330139,1.0,-5.666784286499023,0.0088843088597059,5.657899856567383,-1.2628331184387207,1.0,1.0,0.0,293.3676452636719,410.0,98966.546875,0.0,13442.6396484375,1.0,278.21490478515625,284.1353759765625,300.15643310546875,306.6529235839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083974361419678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16722.703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3481.725341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761260,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8041381835937,0.9990000128746032,0.9916769862174988,0.5306612253189087,297.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8041381835937,0.9990000128746032,1.0,0.5588118433952332,297.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8041381835937,0.9990000128746032,1.0,0.4127365052700043,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8041381835937,0.9990000128746032,1.0,0.5588118433952332,296.7405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8041381835937,0.9990000128746032,0.8415007591247559,2.650762796401977,286.8040466308594,284.95001220703125,302.668212890625,297.1322631835937,298.7030639648437,297.5495300292969,286.8036499023437,1.0,1.0,1.0,0.050000000745058,0.49617800116539,1.0,-5.665839195251465,0.0091252401471138,5.656713962554932,-1.2622580528259275,1.0,1.0,0.0,293.28173828125,410.0,98919.0546875,0.0,13440.859375,1.0,278.19647216796875,284.114013671875,300.1354064941406,306.6239318847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908924639225006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16648.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3486.62109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761320,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8041381835937,0.9990000128746032,0.9916769862174988,0.5306612253189087,297.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8041381835937,0.9990000128746032,1.0,0.5588118433952332,297.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8041381835937,0.9990000128746032,1.0,0.4127365052700043,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8041381835937,0.9990000128746032,1.0,0.5588118433952332,296.7405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8041381835937,0.9990000128746032,0.8415007591247559,2.650762796401977,286.8040466308594,284.95001220703125,302.668212890625,297.1322631835937,298.7030639648437,297.5495300292969,286.8036499023437,1.0,1.0,1.0,0.050000000745058,0.49617800116539,1.0,-5.665839195251465,0.0091252401471138,5.656713962554932,-1.2622580528259275,1.0,1.0,0.0,293.28173828125,410.0,98919.0546875,0.0,13440.859375,1.0,278.19647216796875,284.114013671875,300.1354064941406,306.6239318847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908924639225006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16648.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3486.62109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761380,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.9990000128746032,0.990066409111023,0.5305693745613098,297.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.9990000128746032,1.0,0.5587151050567627,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.9990000128746032,1.0,0.4126650691032409,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.9990000128746032,1.0,0.5587151050567627,296.7333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.9990000128746032,0.8355455994606018,2.650303840637207,286.7868347167969,284.95001220703125,302.72509765625,297.1144714355469,298.7121276855469,297.5448303222656,286.7864685058594,1.0,1.0,1.0,0.050000000745058,0.4912968873977661,1.0,-5.664854526519775,0.0093773398548364,5.655477523803711,-1.26167893409729,1.0,1.0,0.0,293.19012451171875,410.0,98872.8359375,0.0,13439.0,1.0,278.1793518066406,284.093994140625,300.1170959472656,306.59796142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093447327613832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16580.822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3490.521240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761440,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.9990000128746032,0.990066409111023,0.5305693745613098,297.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.9990000128746032,1.0,0.5587151050567627,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.9990000128746032,1.0,0.4126650691032409,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.9990000128746032,1.0,0.5587151050567627,296.7333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.9990000128746032,0.8355455994606018,2.650303840637207,286.7868347167969,284.95001220703125,302.72509765625,297.1144714355469,298.7121276855469,297.5448303222656,286.7864685058594,1.0,1.0,1.0,0.050000000745058,0.4912968873977661,1.0,-5.664854526519775,0.0093773398548364,5.655477523803711,-1.26167893409729,1.0,1.0,0.0,293.19012451171875,410.0,98872.8359375,0.0,13439.0,1.0,278.1793518066406,284.093994140625,300.1170959472656,306.59796142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093447327613832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16580.822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3490.521240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
