time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761500,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7786865234375,0.9990000128746032,0.9892414808273317,0.5305222868919373,297.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7786865234375,0.9990000128746032,1.0,0.5586655139923096,297.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7786865234375,0.9990000128746032,1.0,0.4126284718513489,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7786865234375,0.9990000128746032,1.0,0.5586655139923096,296.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7786865234375,0.9990000128746032,0.8325507640838623,2.650068759918213,286.77862548828125,284.95001220703125,302.7532958984375,297.10675048828125,298.7166748046875,297.54254150390625,286.7782592773437,1.0,1.0,1.0,0.050000000745058,0.4888563454151153,1.0,-5.664344787597656,0.0095077315345406,5.654837131500244,-1.2613821029663086,1.0,1.0,0.0,293.142578125,410.0,98850.0703125,0.0,13438.0478515625,1.0,278.17120361328125,284.0844421386719,300.1087951660156,306.5858764648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094899892807008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16548.53125,0.0,1953.8612060546875,1895.4371337890625,0.0,3491.869873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761560,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77099609375,0.9990000128746032,0.9883958101272584,0.5304737091064453,297.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.77099609375,0.9990000128746032,1.0,0.5586143732070923,297.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77099609375,0.9990000128746032,1.0,0.4125906825065613,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.77099609375,0.9990000128746032,1.0,0.5586143732070923,296.72637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77099609375,0.9990000128746032,0.829537570476532,2.6498260498046875,286.7709350585937,284.95001220703125,302.78131103515625,297.0998840332031,298.7212219238281,297.54034423828125,286.7705993652344,1.0,1.0,1.0,0.050000000745058,0.4864142835140228,1.0,-5.663827419281006,0.0096411984413862,5.654185771942139,-1.2610944509506226,1.0,1.0,0.0,293.0926208496094,410.0,98827.828125,0.0,13437.064453125,1.0,278.1636657714844,284.0754699707031,300.10174560546875,306.5751037597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096253514289856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16518.666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3493.126708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761620,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579040527344,0.9990000128746032,0.9866753220558168,0.5303739309310913,297.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579040527344,0.9990000128746032,1.0,0.5585092902183533,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579040527344,0.9990000128746032,1.0,0.4125130474567413,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579040527344,0.9990000128746032,1.0,0.5585092902183533,296.7198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579040527344,0.9990000128746032,0.8234822154045105,2.649327516555786,286.7578430175781,284.95001220703125,302.8367919921875,297.089111328125,298.7304077148437,297.5361633300781,286.757568359375,1.0,1.0,1.0,0.050000000745058,0.4815301299095154,1.0,-5.66275691986084,0.0099173747003078,5.652839183807373,-1.2605116367340088,1.0,1.0,0.0,292.9883728027344,410.0,98767.75,0.0,13435.04296875,1.0,278.1523742675781,284.0602111816406,300.09014892578125,306.5549621582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097496271133424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16467.01171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3494.27978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761680,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579040527344,0.9990000128746032,0.9866753220558168,0.5303739309310913,297.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579040527344,0.9990000128746032,1.0,0.5585092902183533,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579040527344,0.9990000128746032,1.0,0.4125130474567413,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579040527344,0.9990000128746032,1.0,0.5585092902183533,296.7198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579040527344,0.9990000128746032,0.8234822154045105,2.649327516555786,286.7578430175781,284.95001220703125,302.8367919921875,297.089111328125,298.7304077148437,297.5361633300781,286.757568359375,1.0,1.0,1.0,0.050000000745058,0.4815301299095154,1.0,-5.66275691986084,0.0099173747003078,5.652839183807373,-1.2605116367340088,1.0,1.0,0.0,292.9883728027344,410.0,98767.75,0.0,13435.04296875,1.0,278.1523742675781,284.0602111816406,300.09014892578125,306.5549621582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097496271133424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16467.01171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3494.27978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761740,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7500305175781,0.9990000128746032,0.9849559664726256,0.530269980430603,297.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7500305175781,0.9990000128746032,1.0,0.5583997964859009,297.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7500305175781,0.9990000128746032,1.0,0.4124321937561035,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7500305175781,0.9990000128746032,1.0,0.5583997964859009,296.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7500305175781,0.9990000128746032,0.8174155354499817,2.648808240890503,286.75,284.95001220703125,302.8914489746094,297.0826416015625,298.7398376464844,297.5325012207031,286.7498474121094,1.0,1.0,1.0,0.050000000745058,0.4766460061073303,1.0,-5.661640644073486,0.0102063342928886,5.651434421539307,-1.2599272727966309,1.0,1.0,0.0,292.8774108886719,410.0,98663.0703125,0.0,13432.9375,1.0,278.15020751953125,284.0511779785156,300.0823974609375,306.535888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096328616142272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16433.0078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3493.196044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761800,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7500305175781,0.9990000128746032,0.9849559664726256,0.530269980430603,297.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7500305175781,0.9990000128746032,1.0,0.5583997964859009,297.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7500305175781,0.9990000128746032,1.0,0.4124321937561035,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7500305175781,0.9990000128746032,1.0,0.5583997964859009,296.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7500305175781,0.9990000128746032,0.8174155354499817,2.648808240890503,286.75,284.95001220703125,302.8914489746094,297.0826416015625,298.7398376464844,297.5325012207031,286.7498474121094,1.0,1.0,1.0,0.050000000745058,0.4766460061073303,1.0,-5.661640644073486,0.0102063342928886,5.651434421539307,-1.2599272727966309,1.0,1.0,0.0,292.8774108886719,410.0,98663.0703125,0.0,13432.9375,1.0,278.15020751953125,284.0511779785156,300.0823974609375,306.535888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096328616142272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16433.0078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3493.196044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761860,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7447814941406,0.9990000128746032,0.9832388162612916,0.5301616191864014,297.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7447814941406,0.9990000128746032,1.0,0.5582857728004456,297.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7447814941406,0.9990000128746032,1.0,0.4123479425907135,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7447814941406,0.9990000128746032,1.0,0.5582857728004456,296.70867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7447814941406,0.9990000128746032,0.811342179775238,2.648267269134521,286.7447814941406,284.95001220703125,302.9452209472656,297.0810241699219,298.74957275390625,297.5294494628906,286.7446594238281,1.0,1.0,1.0,0.050000000745058,0.4717686176300049,1.0,-5.660479545593262,0.0105082467198371,5.64997148513794,-1.2593461275100708,1.0,1.0,0.0,292.75927734375,410.0,98564.3828125,0.0,13430.7421875,1.0,278.1500244140625,284.04498291015625,300.0800476074219,306.5247497558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093720316886902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16410.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3490.77490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761920,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7447814941406,0.9990000128746032,0.9832388162612916,0.5301616191864014,297.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7447814941406,0.9990000128746032,1.0,0.5582857728004456,297.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7447814941406,0.9990000128746032,1.0,0.4123479425907135,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7447814941406,0.9990000128746032,1.0,0.5582857728004456,296.70867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7447814941406,0.9990000128746032,0.811342179775238,2.648267269134521,286.7447814941406,284.95001220703125,302.9452209472656,297.0810241699219,298.74957275390625,297.5294494628906,286.7446594238281,1.0,1.0,1.0,0.050000000745058,0.4717686176300049,1.0,-5.660479545593262,0.0105082467198371,5.64997148513794,-1.2593461275100708,1.0,1.0,0.0,292.75927734375,410.0,98564.3828125,0.0,13430.7421875,1.0,278.1500244140625,284.04498291015625,300.0800476074219,306.5247497558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093720316886902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16410.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3490.77490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761980,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7408142089844,0.9990000128746032,0.9815090894699096,0.5300487279891968,297.83935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7408142089844,0.9990000128746032,1.0,0.5581668615341187,297.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7408142089844,0.9990000128746032,1.0,0.4122601449489593,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7408142089844,0.9990000128746032,1.0,0.5581668615341187,296.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7408142089844,0.9990000128746032,0.8052570223808289,2.647703170776367,286.74078369140625,284.95001220703125,302.9980163574219,297.08477783203125,298.7594299316406,297.5267944335937,286.74072265625,1.0,1.0,1.0,0.050000000745058,0.466891199350357,1.0,-5.659268379211426,0.0108240684494376,5.648444652557373,-1.2587597370147705,1.0,1.0,0.0,292.634033203125,410.0,98483.4296875,0.0,13428.4521484375,1.0,278.1500244140625,284.0400390625,300.0828857421875,306.520263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089224934577942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16395.1171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3486.601318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762040,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7408142089844,0.9990000128746032,0.9815090894699096,0.5300487279891968,297.83935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7408142089844,0.9990000128746032,1.0,0.5581668615341187,297.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7408142089844,0.9990000128746032,1.0,0.4122601449489593,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7408142089844,0.9990000128746032,1.0,0.5581668615341187,296.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7408142089844,0.9990000128746032,0.8052570223808289,2.647703170776367,286.74078369140625,284.95001220703125,302.9980163574219,297.08477783203125,298.7594299316406,297.5267944335937,286.74072265625,1.0,1.0,1.0,0.050000000745058,0.466891199350357,1.0,-5.659268379211426,0.0108240684494376,5.648444652557373,-1.2587597370147705,1.0,1.0,0.0,292.634033203125,410.0,98483.4296875,0.0,13428.4521484375,1.0,278.1500244140625,284.0400390625,300.0828857421875,306.520263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089224934577942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16395.1171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3486.601318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762100,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.73931884765625,0.9990000128746032,0.9806378483772278,0.5299901962280273,297.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73931884765625,0.9990000128746032,1.0,0.5581051707267761,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73931884765625,0.9990000128746032,1.0,0.4122146070003509,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.73931884765625,0.9990000128746032,1.0,0.5581051707267761,296.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.73931884765625,0.9990000128746032,0.8022087812423706,2.6474106311798096,286.73931884765625,284.95001220703125,303.0240478515625,297.0888366699219,298.7643737792969,297.525634765625,286.7392272949219,1.0,1.0,1.0,0.050000000745058,0.4644525051116943,1.0,-5.658644676208496,0.0109874010086059,5.64765739440918,-1.258468747138977,1.0,1.0,0.0,292.5682983398437,410.0,98451.265625,0.0,13427.2646484375,1.0,278.1499938964844,284.0380859375,300.08673095703125,306.52099609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086421132087708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16390.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3483.99755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762160,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.738037109375,0.9990000128746032,0.9797640442848206,0.5299310684204102,297.83624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.738037109375,0.9990000128746032,1.0,0.5580429434776306,297.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.738037109375,0.9990000128746032,1.0,0.4121685922145843,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.738037109375,0.9990000128746032,1.0,0.5580429434776306,296.69970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.738037109375,0.9990000128746032,0.7991583347320557,2.647115468978882,286.7380065917969,284.95001220703125,303.0498046875,297.0944519042969,298.7693176269531,297.52447509765625,286.73797607421875,1.0,1.0,1.0,0.050000000745058,0.4620218873023987,1.0,-5.65800666809082,0.0111539140343666,5.646852970123291,-1.2581684589385986,1.0,1.0,0.0,292.5016784667969,410.0,98422.3046875,0.0,13426.064453125,1.0,278.1499938964844,284.03631591796875,300.0915222167969,306.5229187011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082728028297424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16387.001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3480.567626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762220,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366027832031,0.9990000128746032,0.9780023097991944,0.5298082828521729,297.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366027832031,0.9990000128746032,1.0,0.557913601398468,297.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366027832031,0.9990000128746032,1.0,0.4120731055736542,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366027832031,0.9990000128746032,1.0,0.557913601398468,296.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366027832031,0.9990000128746032,0.7930444478988647,2.646502017974853,286.7366027832031,284.95001220703125,303.1004943847656,297.110595703125,298.7792358398437,297.5224914550781,286.736572265625,1.0,1.0,1.0,0.050000000745058,0.4571606516838074,1.0,-5.6566925048828125,0.0114982891827821,5.6451945304870605,-1.2575691938400269,1.0,1.0,0.0,292.362060546875,410.0,98383.6328125,0.0,13423.5712890625,1.0,278.1499938964844,284.033935546875,300.1069641113281,306.5341186523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074434638023376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16387.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3472.86279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762280,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366027832031,0.9990000128746032,0.9780023097991944,0.5298082828521729,297.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366027832031,0.9990000128746032,1.0,0.557913601398468,297.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366027832031,0.9990000128746032,1.0,0.4120731055736542,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366027832031,0.9990000128746032,1.0,0.557913601398468,296.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366027832031,0.9990000128746032,0.7930444478988647,2.646502017974853,286.7366027832031,284.95001220703125,303.1004943847656,297.110595703125,298.7792358398437,297.5224914550781,286.736572265625,1.0,1.0,1.0,0.050000000745058,0.4571606516838074,1.0,-5.6566925048828125,0.0114982891827821,5.6451945304870605,-1.2575691938400269,1.0,1.0,0.0,292.362060546875,410.0,98383.6328125,0.0,13423.5712890625,1.0,278.1499938964844,284.033935546875,300.1069641113281,306.5341186523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074434638023376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16387.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3472.86279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762340,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364196777344,0.9990000128746032,0.9762278199195862,0.5296798348426819,297.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364196777344,0.9990000128746032,1.0,0.5577783584594727,297.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364196777344,0.9990000128746032,1.0,0.4119732081890106,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364196777344,0.9990000128746032,1.0,0.5577783584594727,296.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364196777344,0.9990000128746032,0.7869182229042053,2.645860433578491,286.7364196777344,284.95001220703125,303.1499938964844,297.1337280273437,298.7889709472656,297.5207214355469,286.7364196777344,1.0,1.0,1.0,0.050000000745058,0.452299416065216,1.0,-5.655320167541504,0.0118584269657731,5.64346170425415,-1.2569540739059448,1.0,1.0,0.0,292.21514892578125,410.0,98366.0234375,0.0,13420.962890625,1.0,278.1499938964844,284.0328063964844,300.1287536621094,306.55322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063518643379213,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16395.3515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3462.71728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762400,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364196777344,0.9990000128746032,0.9762278199195862,0.5296798348426819,297.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364196777344,0.9990000128746032,1.0,0.5577783584594727,297.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364196777344,0.9990000128746032,1.0,0.4119732081890106,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364196777344,0.9990000128746032,1.0,0.5577783584594727,296.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364196777344,0.9990000128746032,0.7869182229042053,2.645860433578491,286.7364196777344,284.95001220703125,303.1499938964844,297.1337280273437,298.7889709472656,297.5207214355469,286.7364196777344,1.0,1.0,1.0,0.050000000745058,0.452299416065216,1.0,-5.655320167541504,0.0118584269657731,5.64346170425415,-1.2569540739059448,1.0,1.0,0.0,292.21514892578125,410.0,98366.0234375,0.0,13420.962890625,1.0,278.1499938964844,284.0328063964844,300.1287536621094,306.55322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063518643379213,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16395.3515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3462.71728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762460,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364196777344,0.9990000128746032,0.9744313955307008,0.5295457243919373,297.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364196777344,0.9990000128746032,1.0,0.5576371550559998,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364196777344,0.9990000128746032,1.0,0.4118688702583313,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364196777344,0.9990000128746032,1.0,0.5576371550559998,296.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364196777344,0.9990000128746032,0.78077232837677,2.645190477371216,286.7364196777344,284.95001220703125,303.1925354003906,297.15625,298.7973022460937,297.5191345214844,286.7364196777344,1.0,1.0,1.0,0.050000000745058,0.4474344849586487,1.0,-5.65388298034668,0.0122352987527847,5.641647338867188,-1.2563118934631348,1.0,1.0,0.0,292.0613098144531,410.0,98352.6640625,0.0,13418.2373046875,1.0,278.1499938964844,284.031982421875,300.1509094238281,306.57470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054123759269714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16404.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3453.981201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762520,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364196777344,0.9990000128746032,0.9744313955307008,0.5295457243919373,297.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364196777344,0.9990000128746032,1.0,0.5576371550559998,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364196777344,0.9990000128746032,1.0,0.4118688702583313,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364196777344,0.9990000128746032,1.0,0.5576371550559998,296.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364196777344,0.9990000128746032,0.78077232837677,2.645190477371216,286.7364196777344,284.95001220703125,303.1925354003906,297.15625,298.7973022460937,297.5191345214844,286.7364196777344,1.0,1.0,1.0,0.050000000745058,0.4474344849586487,1.0,-5.65388298034668,0.0122352987527847,5.641647338867188,-1.2563118934631348,1.0,1.0,0.0,292.0613098144531,410.0,98352.6640625,0.0,13418.2373046875,1.0,278.1499938964844,284.031982421875,300.1509094238281,306.57470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054123759269714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16404.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3453.981201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762580,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.73541259765625,0.9990000128746032,0.9726096391677856,0.529405951499939,297.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73541259765625,0.9990000128746032,1.0,0.5574899315834045,297.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.73541259765625,0.9990000128746032,1.0,0.411760151386261,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73541259765625,0.9990000128746032,1.0,0.5574899315834045,296.6859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.73541259765625,0.9990000128746032,0.7746031284332275,2.644492149353028,286.73541259765625,284.95001220703125,303.2228698730469,297.1704406738281,298.8031921386719,297.5175476074219,286.7353820800781,1.0,1.0,1.0,0.050000000745058,0.4425695836544037,1.0,-5.652377128601074,0.0126293757930397,5.639747619628906,-1.2556341886520386,1.0,1.0,0.0,291.9009704589844,410.0,98327.328125,0.0,13415.39453125,1.0,278.1499938964844,284.030517578125,300.16754150390625,306.5919494628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905019998550415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16408.912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3450.331298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762640,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.73541259765625,0.9990000128746032,0.9726096391677856,0.529405951499939,297.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73541259765625,0.9990000128746032,1.0,0.5574899315834045,297.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.73541259765625,0.9990000128746032,1.0,0.411760151386261,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73541259765625,0.9990000128746032,1.0,0.5574899315834045,296.6859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.73541259765625,0.9990000128746032,0.7746031284332275,2.644492149353028,286.73541259765625,284.95001220703125,303.2228698730469,297.1704406738281,298.8031921386719,297.5175476074219,286.7353820800781,1.0,1.0,1.0,0.050000000745058,0.4425695836544037,1.0,-5.652377128601074,0.0126293757930397,5.639747619628906,-1.2556341886520386,1.0,1.0,0.0,291.9009704589844,410.0,98327.328125,0.0,13415.39453125,1.0,278.1499938964844,284.030517578125,300.16754150390625,306.5919494628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905019998550415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16408.912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3450.331298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762700,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.734375,0.9990000128746032,0.9716866612434388,0.5293334126472473,297.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.734375,0.9990000128746032,1.0,0.5574135184288025,297.61114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.734375,0.9990000128746032,1.0,0.4117037355899811,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.734375,0.9990000128746032,1.0,0.5574135184288025,296.684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.734375,0.9990000128746032,0.7715030908584595,2.644129753112793,286.7343444824219,284.95001220703125,303.23370361328125,297.174560546875,298.80499267578125,297.5166015625,286.7343139648437,1.0,1.0,1.0,0.050000000745058,0.44013711810112,1.0,-5.651599407196045,0.0128331072628498,5.638766288757324,-1.2552863359451294,1.0,1.0,0.0,291.8178405761719,410.0,98308.1484375,0.0,13413.9189453125,1.0,278.1499938964844,284.0294189453125,300.17254638671875,306.5971374511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049301743507384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16407.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,3449.495849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762760,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.73297119140625,0.9990000128746032,0.9707537889480592,0.5292593836784363,297.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73297119140625,0.9990000128746032,1.0,0.557335615158081,297.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.73297119140625,0.9990000128746032,1.0,0.411646157503128,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.73297119140625,0.9990000128746032,1.0,0.557335615158081,296.6827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.73297119140625,0.9990000128746032,0.768389880657196,2.6437599658966064,286.7329406738281,284.95001220703125,303.2417297363281,297.17681884765625,298.8060302734375,297.5155944824219,286.7328796386719,1.0,1.0,1.0,0.050000000745058,0.4377131164073944,1.0,-5.650806903839111,0.0130407428368926,5.637766361236572,-1.2549316883087158,1.0,1.0,0.0,291.7331237792969,410.0,98284.9609375,0.0,13412.412109375,1.0,278.1499938964844,284.0280456542969,300.175537109375,306.59991455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049020409584044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16404.822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3449.234130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762820,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7290954589844,0.9990000128746032,0.9688414335250854,0.5291059017181396,297.8187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7290954589844,0.9990000128746032,1.0,0.5571739673614502,297.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7290954589844,0.9990000128746032,1.0,0.4115267992019653,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7290954589844,0.9990000128746032,1.0,0.5571739673614502,296.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7290954589844,0.9990000128746032,0.7621138691902161,2.642993450164795,286.72906494140625,284.95001220703125,303.2498474121094,297.1758728027344,298.8059997558594,297.5133056640625,286.72900390625,1.0,1.0,1.0,0.050000000745058,0.4328650832176208,1.0,-5.649168491363525,0.0134699968621134,5.635698318481445,-1.2541983127593994,1.0,1.0,0.0,291.557861328125,410.0,98226.6796875,0.0,13409.287109375,1.0,278.1499938964844,284.0246276855469,300.17529296875,306.5979919433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90498286485672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16392.86328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3449.98583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762880,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7290954589844,0.9990000128746032,0.9688414335250854,0.5291059017181396,297.8187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7290954589844,0.9990000128746032,1.0,0.5571739673614502,297.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7290954589844,0.9990000128746032,1.0,0.4115267992019653,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7290954589844,0.9990000128746032,1.0,0.5571739673614502,296.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7290954589844,0.9990000128746032,0.7621138691902161,2.642993450164795,286.72906494140625,284.95001220703125,303.2498474121094,297.1758728027344,298.8059997558594,297.5133056640625,286.72900390625,1.0,1.0,1.0,0.050000000745058,0.4328650832176208,1.0,-5.649168491363525,0.0134699968621134,5.635698318481445,-1.2541983127593994,1.0,1.0,0.0,291.557861328125,410.0,98226.6796875,0.0,13409.287109375,1.0,278.1499938964844,284.0246276855469,300.17529296875,306.5979919433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90498286485672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16392.86328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3449.98583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762940,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.72418212890625,0.9990000128746032,0.9668765664100648,0.5289463400840759,297.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72418212890625,0.9990000128746032,1.0,0.5570060014724731,297.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.72418212890625,0.9990000128746032,1.0,0.4114027321338653,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.72418212890625,0.9990000128746032,1.0,0.5570060014724731,296.6758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.72418212890625,0.9990000128746032,0.7557871341705322,2.642196655273437,286.72418212890625,284.95001220703125,303.2478942871094,297.1681213378906,298.80389404296875,297.51080322265625,286.7240600585937,1.0,1.0,1.0,0.050000000745058,0.4280170500278473,1.0,-5.647449016571045,0.0139186587184667,5.633530139923096,-1.253411054611206,1.0,1.0,0.0,291.3763732910156,410.0,98156.1640625,0.0,13406.0361328125,1.0,278.1499938964844,284.0204467773437,300.1693115234375,306.5892028808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053602814674376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16375.2314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3453.49658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763000,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.72418212890625,0.9990000128746032,0.9668765664100648,0.5289463400840759,297.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72418212890625,0.9990000128746032,1.0,0.5570060014724731,297.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.72418212890625,0.9990000128746032,1.0,0.4114027321338653,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.72418212890625,0.9990000128746032,1.0,0.5570060014724731,296.6758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.72418212890625,0.9990000128746032,0.7557871341705322,2.642196655273437,286.72418212890625,284.95001220703125,303.2478942871094,297.1681213378906,298.80389404296875,297.51080322265625,286.7240600585937,1.0,1.0,1.0,0.050000000745058,0.4280170500278473,1.0,-5.647449016571045,0.0139186587184667,5.633530139923096,-1.253411054611206,1.0,1.0,0.0,291.3763732910156,410.0,98156.1640625,0.0,13406.0361328125,1.0,278.1499938964844,284.0204467773437,300.1693115234375,306.5892028808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053602814674376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16375.2314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3453.49658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763060,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7179260253906,0.9990000128746032,0.9648348689079284,0.5287789106369019,297.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7179260253906,0.9990000128746032,1.0,0.5568296313285828,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7179260253906,0.9990000128746032,1.0,0.4112724661827087,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7179260253906,0.9990000128746032,1.0,0.5568296313285828,296.6722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7179260253906,0.9990000128746032,0.7493906021118164,2.64136004447937,286.7178955078125,284.95001220703125,303.23663330078125,297.1540222167969,298.7991638183594,297.508056640625,286.7177429199219,1.0,1.0,1.0,0.050000000745058,0.4231860935688019,1.0,-5.645659923553467,0.0143859880045056,5.631274223327637,-1.252595067024231,1.0,1.0,0.0,291.186767578125,410.0,98069.34375,0.0,13402.62109375,1.0,278.1499938964844,284.01531982421875,300.1558837890625,306.57159423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058718681335448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16350.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3458.25439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763120,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7179260253906,0.9990000128746032,0.9648348689079284,0.5287789106369019,297.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7179260253906,0.9990000128746032,1.0,0.5568296313285828,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7179260253906,0.9990000128746032,1.0,0.4112724661827087,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7179260253906,0.9990000128746032,1.0,0.5568296313285828,296.6722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7179260253906,0.9990000128746032,0.7493906021118164,2.64136004447937,286.7178955078125,284.95001220703125,303.23663330078125,297.1540222167969,298.7991638183594,297.508056640625,286.7177429199219,1.0,1.0,1.0,0.050000000745058,0.4231860935688019,1.0,-5.645659923553467,0.0143859880045056,5.631274223327637,-1.252595067024231,1.0,1.0,0.0,291.186767578125,410.0,98069.34375,0.0,13402.62109375,1.0,278.1499938964844,284.01531982421875,300.1558837890625,306.57159423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058718681335448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16350.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3458.25439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763180,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7105712890625,0.9990000128746032,0.9627232551574708,0.5286042094230652,297.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7105712890625,0.9990000128746032,1.0,0.5566456913948059,297.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7105712890625,0.9990000128746032,1.0,0.4111365973949432,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7105712890625,0.9990000128746032,1.0,0.5566456913948059,296.6683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7105712890625,0.9990000128746032,0.742932140827179,2.6404874324798584,286.7105407714844,284.95001220703125,303.2167663574219,297.13409423828125,298.79248046875,297.5050964355469,286.7103881835937,1.0,1.0,1.0,0.050000000745058,0.4183551371097564,1.0,-5.6437859535217285,0.0148742580786347,5.628911972045898,-1.2517260313034058,1.0,1.0,0.0,290.9899597167969,410.0,97969.953125,0.0,13399.056640625,1.0,278.1499938964844,284.0094299316406,300.1369323730469,306.5472106933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065868258476256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16319.5888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3464.901611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763240,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7105712890625,0.9990000128746032,0.9627232551574708,0.5286042094230652,297.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7105712890625,0.9990000128746032,1.0,0.5566456913948059,297.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7105712890625,0.9990000128746032,1.0,0.4111365973949432,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7105712890625,0.9990000128746032,1.0,0.5566456913948059,296.6683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7105712890625,0.9990000128746032,0.742932140827179,2.6404874324798584,286.7105407714844,284.95001220703125,303.2167663574219,297.13409423828125,298.79248046875,297.5050964355469,286.7103881835937,1.0,1.0,1.0,0.050000000745058,0.4183551371097564,1.0,-5.6437859535217285,0.0148742580786347,5.628911972045898,-1.2517260313034058,1.0,1.0,0.0,290.9899597167969,410.0,97969.953125,0.0,13399.056640625,1.0,278.1499938964844,284.0094299316406,300.1369323730469,306.5472106933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065868258476256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16319.5888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3464.901611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763300,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70654296875,0.9990000128746032,0.9616437554359436,0.5285140872001648,297.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.70654296875,0.9990000128746032,1.0,0.5565508008003235,297.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.70654296875,0.9990000128746032,1.0,0.4110665023326874,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70654296875,0.9990000128746032,1.0,0.5565508008003235,296.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.70654296875,0.9990000128746032,0.7396822571754456,2.640037298202514,286.7065124511719,284.95001220703125,303.203857421875,297.1220703125,298.7884826660156,297.5035400390625,286.7063293457031,1.0,1.0,1.0,0.050000000745058,0.4159396588802337,1.0,-5.642815589904785,0.0151265440508723,5.627688884735107,-1.2512699365615845,1.0,1.0,0.0,290.8887939453125,410.0,97915.8359375,0.0,13397.216796875,1.0,278.1499938964844,284.0061950683594,300.1256408691406,306.5328674316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907024621963501,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16302.4365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3468.970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763360,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021789550781,0.9990000128746032,0.960542380809784,0.5284217596054077,297.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021789550781,0.9990000128746032,1.0,0.5564535856246948,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021789550781,0.9990000128746032,1.0,0.4109947085380554,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021789550781,0.9990000128746032,1.0,0.5564535856246948,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021789550781,0.9990000128746032,0.736413300037384,2.639576196670532,286.7021484375,284.95001220703125,303.1890563964844,297.1087951660156,298.78387451171875,297.5019226074219,286.70196533203125,1.0,1.0,1.0,0.050000000745058,0.4135299921035766,1.0,-5.641826629638672,0.0153838414698839,5.626442909240723,-1.2508069276809692,1.0,1.0,0.0,290.785400390625,410.0,97857.90625,0.0,13395.3310546875,1.0,278.1499938964844,284.0027770996094,300.1127014160156,306.5165710449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074792861938475,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16283.6220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3473.19580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763420,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.692626953125,0.9990000128746032,0.9582768082618712,0.5282300710678101,297.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.692626953125,0.9990000128746032,1.0,0.5562517046928406,297.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.692626953125,0.9990000128746032,1.0,0.4108456075191498,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.692626953125,0.9990000128746032,1.0,0.5562517046928406,296.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.692626953125,0.9990000128746032,0.7298117876052856,2.6386187076568604,286.6925964355469,284.95001220703125,303.1541748046875,297.07861328125,298.7732238769531,297.4984436035156,286.6923828125,1.0,1.0,1.0,0.050000000745058,0.4087106883525848,1.0,-5.63978385925293,0.0159155521541833,5.623868465423584,-1.2498500347137451,1.0,1.0,0.0,290.5715637207031,410.0,97731.96875,0.0,13391.4130859375,1.0,278.1499938964844,283.9952697753906,300.08282470703125,306.47882080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084623456001282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16241.8232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3482.328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
