time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763480,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.692626953125,0.9990000128746032,0.9582768082618712,0.5282300710678101,297.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.692626953125,0.9990000128746032,1.0,0.5562517046928406,297.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.692626953125,0.9990000128746032,1.0,0.4108456075191498,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.692626953125,0.9990000128746032,1.0,0.5562517046928406,296.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.692626953125,0.9990000128746032,0.7298117876052856,2.6386187076568604,286.6925964355469,284.95001220703125,303.1541748046875,297.07861328125,298.7732238769531,297.4984436035156,286.6923828125,1.0,1.0,1.0,0.050000000745058,0.4087106883525848,1.0,-5.63978385925293,0.0159155521541833,5.623868465423584,-1.2498500347137451,1.0,1.0,0.0,290.5715637207031,410.0,97731.96875,0.0,13391.4130859375,1.0,278.1499938964844,283.9952697753906,300.08282470703125,306.47882080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084623456001282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16241.8232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3482.328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763540,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6822509765625,0.9990000128746032,0.9559565186500548,0.5280309915542603,297.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6822509765625,0.9990000128746032,1.0,0.5560420751571655,297.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6822509765625,0.9990000128746032,1.0,0.4106907844543457,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6822509765625,0.9990000128746032,1.0,0.5560420751571655,296.6558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6822509765625,0.9990000128746032,0.7231494188308716,2.637624263763428,286.6822204589844,284.95001220703125,303.1128845214844,297.04400634765625,298.7611083984375,297.49468994140625,286.6819763183594,1.0,1.0,1.0,0.050000000745058,0.403891384601593,1.0,-5.637640953063965,0.0164709314703941,5.6211700439453125,-1.2488237619400024,1.0,1.0,0.0,290.350341796875,410.0,97596.3203125,0.0,13387.3408203125,1.0,278.1499938964844,283.9872131347656,300.0492553710937,306.4365539550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096280336380004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16196.23828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3493.151123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763600,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6822509765625,0.9990000128746032,0.9559565186500548,0.5280309915542603,297.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6822509765625,0.9990000128746032,1.0,0.5560420751571655,297.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6822509765625,0.9990000128746032,1.0,0.4106907844543457,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6822509765625,0.9990000128746032,1.0,0.5560420751571655,296.6558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6822509765625,0.9990000128746032,0.7231494188308716,2.637624263763428,286.6822204589844,284.95001220703125,303.1128845214844,297.04400634765625,298.7611083984375,297.49468994140625,286.6819763183594,1.0,1.0,1.0,0.050000000745058,0.403891384601593,1.0,-5.637640953063965,0.0164709314703941,5.6211700439453125,-1.2488237619400024,1.0,1.0,0.0,290.350341796875,410.0,97596.3203125,0.0,13387.3408203125,1.0,278.1499938964844,283.9872131347656,300.0492553710937,306.4365539550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096280336380004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16196.23828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3493.151123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763660,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708679199219,0.9990000128746032,0.9535536170005798,0.5278217196464539,297.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708679199219,0.9990000128746032,1.0,0.5558216571807861,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708679199219,0.9990000128746032,1.0,0.4105280041694641,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708679199219,0.9990000128746032,1.0,0.5558216571807861,296.6513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708679199219,0.9990000128746032,0.7164030075073242,2.6365787982940674,286.6708374023437,284.95001220703125,303.0658874511719,297.0055236816406,298.74725341796875,297.4906005859375,286.67059326171875,1.0,1.0,1.0,0.050000000745058,0.399077296257019,1.0,-5.635407447814941,0.0170504320412874,5.618357181549072,-1.2477591037750244,1.0,1.0,0.0,290.1187744140625,410.0,97448.390625,0.0,13383.056640625,1.0,278.1499938964844,283.9783935546875,300.0110778808594,306.3885803222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108638763427734,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16145.8671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3504.619384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763720,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708679199219,0.9990000128746032,0.9535536170005798,0.5278217196464539,297.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708679199219,0.9990000128746032,1.0,0.5558216571807861,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708679199219,0.9990000128746032,1.0,0.4105280041694641,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708679199219,0.9990000128746032,1.0,0.5558216571807861,296.6513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708679199219,0.9990000128746032,0.7164030075073242,2.6365787982940674,286.6708374023437,284.95001220703125,303.0658874511719,297.0055236816406,298.74725341796875,297.4906005859375,286.67059326171875,1.0,1.0,1.0,0.050000000745058,0.399077296257019,1.0,-5.635407447814941,0.0170504320412874,5.618357181549072,-1.2477591037750244,1.0,1.0,0.0,290.1187744140625,410.0,97448.390625,0.0,13383.056640625,1.0,278.1499938964844,283.9783935546875,300.0110778808594,306.3885803222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108638763427734,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16145.8671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3504.619384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763780,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6588134765625,0.9990000128746032,0.9510775208473206,0.5276042222976685,297.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6588134765625,0.9990000128746032,1.0,0.5555926561355591,297.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6588134765625,0.9990000128746032,1.0,0.4103588759899139,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6588134765625,0.9990000128746032,1.0,0.5555926561355591,296.64666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6588134765625,0.9990000128746032,0.7095914483070374,2.6354925632476807,286.65875244140625,284.95001220703125,303.0138854980469,296.96356201171875,298.7323303222656,297.4863586425781,286.65850830078125,1.0,1.0,1.0,0.050000000745058,0.394263207912445,1.0,-5.633066654205322,0.0176555793732404,5.615411281585693,-1.246622920036316,1.0,1.0,0.0,289.87890625,410.0,97292.28125,0.0,13378.599609375,1.0,278.1499938964844,283.9690856933594,299.96990966796875,306.3367919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122301340103148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16092.4677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3517.28857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763840,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6588134765625,0.9990000128746032,0.9510775208473206,0.5276042222976685,297.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6588134765625,0.9990000128746032,1.0,0.5555926561355591,297.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6588134765625,0.9990000128746032,1.0,0.4103588759899139,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6588134765625,0.9990000128746032,1.0,0.5555926561355591,296.64666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6588134765625,0.9990000128746032,0.7095914483070374,2.6354925632476807,286.65875244140625,284.95001220703125,303.0138854980469,296.96356201171875,298.7323303222656,297.4863586425781,286.65850830078125,1.0,1.0,1.0,0.050000000745058,0.394263207912445,1.0,-5.633066654205322,0.0176555793732404,5.615411281585693,-1.246622920036316,1.0,1.0,0.0,289.87890625,410.0,97292.28125,0.0,13378.599609375,1.0,278.1499938964844,283.9690856933594,299.96990966796875,306.3367919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122301340103148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16092.4677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3517.28857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763900,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6525573730469,0.9990000128746032,0.9498146772384644,0.5274920463562012,297.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6525573730469,0.9990000128746032,1.0,0.5554745197296143,297.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6525573730469,0.9990000128746032,1.0,0.4102715849876404,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6525573730469,0.9990000128746032,1.0,0.5554745197296143,296.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6525573730469,0.9990000128746032,0.7061645984649658,2.634931802749634,286.6524963378906,284.95001220703125,302.9862670898437,296.94146728515625,298.7244567871094,297.48419189453125,286.6522216796875,1.0,1.0,1.0,0.050000000745058,0.3918561935424804,1.0,-5.631855487823486,0.0179681200534105,5.613887786865234,-1.2460308074951172,1.0,1.0,0.0,289.75543212890625,410.0,97211.15625,0.0,13376.298828125,1.0,278.1499938964844,283.9642639160156,299.9482421875,306.3096008300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91295325756073,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16064.6884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3523.99072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763960,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64599609375,0.9990000128746032,0.94851416349411,0.5273758172988892,297.7769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64599609375,0.9990000128746032,1.0,0.5553521513938904,297.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64599609375,0.9990000128746032,1.0,0.4101811945438385,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64599609375,0.9990000128746032,1.0,0.5553521513938904,296.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.64599609375,0.9990000128746032,0.7027067542076111,2.6343514919281006,286.6459350585937,284.95001220703125,302.9576416015625,296.9186706542969,298.7162170410156,297.48199462890625,286.6456604003906,1.0,1.0,1.0,0.050000000745058,0.3894521594047546,1.0,-5.630625247955322,0.0182871595025062,5.612338066101074,-1.2454438209533691,1.0,1.0,0.0,289.6277770996094,410.0,97126.7890625,0.0,13373.9150390625,1.0,278.1499938964844,283.959228515625,299.9254150390625,306.28094482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913661241531372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16035.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3530.550048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764020,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.632568359375,0.9990000128746032,0.945850670337677,0.5271372199058533,297.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.632568359375,0.9990000128746032,1.0,0.5551009178161621,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.632568359375,0.9990000128746032,1.0,0.4099956452846527,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.632568359375,0.9990000128746032,1.0,0.5551009178161621,296.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.632568359375,0.9990000128746032,0.6957411170005798,2.633159637451172,286.63250732421875,284.95001220703125,302.8978576660156,296.8713073730469,298.69927978515625,297.4775390625,286.6322326660156,1.0,1.0,1.0,0.050000000745058,0.384644091129303,1.0,-5.62807559967041,0.0189461652189493,5.609129428863525,-1.2442080974578855,1.0,1.0,0.0,289.3659973144531,410.0,96953.75,0.0,13369.015625,1.0,278.1499938964844,283.94891357421875,299.8782653808594,306.2215881347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151449203491212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15976.298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3544.287353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764080,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.632568359375,0.9990000128746032,0.945850670337677,0.5271372199058533,297.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.632568359375,0.9990000128746032,1.0,0.5551009178161621,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.632568359375,0.9990000128746032,1.0,0.4099956452846527,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.632568359375,0.9990000128746032,1.0,0.5551009178161621,296.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.632568359375,0.9990000128746032,0.6957411170005798,2.633159637451172,286.63250732421875,284.95001220703125,302.8978576660156,296.8713073730469,298.69927978515625,297.4775390625,286.6322326660156,1.0,1.0,1.0,0.050000000745058,0.384644091129303,1.0,-5.62807559967041,0.0189461652189493,5.609129428863525,-1.2442080974578855,1.0,1.0,0.0,289.3659973144531,410.0,96953.75,0.0,13369.015625,1.0,278.1499938964844,283.94891357421875,299.8782653808594,306.2215881347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151449203491212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15976.298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3544.287353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764140,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6186828613281,0.9990000128746032,0.9431092739105223,0.5268892645835876,297.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6186828613281,0.9990000128746032,1.0,0.5548397302627563,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6186828613281,0.9990000128746032,1.0,0.4098027348518371,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6186828613281,0.9990000128746032,1.0,0.5548397302627563,296.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6186828613281,0.9990000128746032,0.6887141466140747,2.63192081451416,286.6186218261719,284.95001220703125,302.83526611328125,296.8219299316406,298.68170166015625,297.4730834960937,286.6183166503906,1.0,1.0,1.0,0.050000000745058,0.3798360526561737,1.0,-5.6254048347473145,0.0196341145783662,5.605770587921143,-1.2428958415985107,1.0,1.0,0.0,289.0945129394531,410.0,96775.2265625,0.0,13363.9189453125,1.0,278.1499938964844,283.9382629394531,299.8293762207031,306.159912109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166997075080872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15915.2060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3558.67041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764200,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6186828613281,0.9990000128746032,0.9431092739105223,0.5268892645835876,297.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6186828613281,0.9990000128746032,1.0,0.5548397302627563,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6186828613281,0.9990000128746032,1.0,0.4098027348518371,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6186828613281,0.9990000128746032,1.0,0.5548397302627563,296.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6186828613281,0.9990000128746032,0.6887141466140747,2.63192081451416,286.6186218261719,284.95001220703125,302.83526611328125,296.8219299316406,298.68170166015625,297.4730834960937,286.6183166503906,1.0,1.0,1.0,0.050000000745058,0.3798360526561737,1.0,-5.6254048347473145,0.0196341145783662,5.605770587921143,-1.2428958415985107,1.0,1.0,0.0,289.0945129394531,410.0,96775.2265625,0.0,13363.9189453125,1.0,278.1499938964844,283.9382629394531,299.8293762207031,306.159912109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166997075080872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15915.2060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3558.67041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764260,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6043395996094,0.9990000128746032,0.9402666091918944,0.5266295671463013,297.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6043395996094,0.9990000128746032,1.0,0.5545663237571716,297.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6043395996094,0.9990000128746032,1.0,0.4096007943153381,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6043395996094,0.9990000128746032,1.0,0.5545663237571716,296.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6043395996094,0.9990000128746032,0.6816094517707825,2.630623817443848,286.6042785644531,284.95001220703125,302.7705993652344,296.7710266113281,298.6636047363281,297.4685974121094,286.6039733886719,1.0,1.0,1.0,0.050000000745058,0.3750556707382202,1.0,-5.62263822555542,0.0203482266515493,5.602290153503418,-1.241554617881775,1.0,1.0,0.0,288.8106689453125,410.0,96590.828125,0.0,13358.576171875,1.0,278.1499938964844,283.92724609375,299.7786560058594,306.095947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918272852897644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15852.3564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3573.2109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764320,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6043395996094,0.9990000128746032,0.9402666091918944,0.5266295671463013,297.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6043395996094,0.9990000128746032,1.0,0.5545663237571716,297.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6043395996094,0.9990000128746032,1.0,0.4096007943153381,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6043395996094,0.9990000128746032,1.0,0.5545663237571716,296.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6043395996094,0.9990000128746032,0.6816094517707825,2.630623817443848,286.6042785644531,284.95001220703125,302.7705993652344,296.7710266113281,298.6636047363281,297.4685974121094,286.6039733886719,1.0,1.0,1.0,0.050000000745058,0.3750556707382202,1.0,-5.62263822555542,0.0203482266515493,5.602290153503418,-1.241554617881775,1.0,1.0,0.0,288.8106689453125,410.0,96590.828125,0.0,13358.576171875,1.0,278.1499938964844,283.92724609375,299.7786560058594,306.095947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918272852897644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15852.3564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3573.2109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764380,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5896911621094,0.9990000128746032,0.9373340010643004,0.5263596773147583,297.75469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5896911621094,0.9990000128746032,1.0,0.5542820692062378,297.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5896911621094,0.9990000128746032,1.0,0.4093908667564392,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5896911621094,0.9990000128746032,1.0,0.5542820692062378,296.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5896911621094,0.9990000128746032,0.6744375824928284,2.6292755603790283,286.5896301269531,284.95001220703125,302.7045288085937,296.7191162109375,298.6452331542969,297.4641418457031,286.5893249511719,1.0,1.0,1.0,0.050000000745058,0.3702752888202667,1.0,-5.619743824005127,0.0210932325571775,5.5986504554748535,-1.2401361465454102,1.0,1.0,0.0,288.5160522460937,410.0,96402.7421875,0.0,13353.0166015625,1.0,278.1499938964844,283.916015625,299.7268981933594,306.03045654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198676943778992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15788.5966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3587.9375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764440,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5896911621094,0.9990000128746032,0.9373340010643004,0.5263596773147583,297.75469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5896911621094,0.9990000128746032,1.0,0.5542820692062378,297.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5896911621094,0.9990000128746032,1.0,0.4093908667564392,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5896911621094,0.9990000128746032,1.0,0.5542820692062378,296.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5896911621094,0.9990000128746032,0.6744375824928284,2.6292755603790283,286.5896301269531,284.95001220703125,302.7045288085937,296.7191162109375,298.6452331542969,297.4641418457031,286.5893249511719,1.0,1.0,1.0,0.050000000745058,0.3702752888202667,1.0,-5.619743824005127,0.0210932325571775,5.5986504554748535,-1.2401361465454102,1.0,1.0,0.0,288.5160522460937,410.0,96402.7421875,0.0,13353.0166015625,1.0,278.1499938964844,283.916015625,299.7268981933594,306.03045654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198676943778992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15788.5966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3587.9375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764500,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58233642578125,0.9990000128746032,0.9358493089675904,0.5262218713760376,297.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.58233642578125,0.9990000128746032,1.0,0.5541369318962097,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.58233642578125,0.9990000128746032,1.0,0.4092836678028106,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.58233642578125,0.9990000128746032,1.0,0.5541369318962097,296.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.58233642578125,0.9990000128746032,0.6708382368087769,2.628587245941162,286.582275390625,284.95001220703125,302.6712341308594,296.69293212890625,298.6360168457031,297.4619140625,286.5819396972656,1.0,1.0,1.0,0.050000000745058,0.3678850829601288,1.0,-5.618242263793945,0.0214777179062366,5.59676456451416,-1.2393826246261597,1.0,1.0,0.0,288.3658142089844,410.0,96307.9453125,0.0,13350.1748046875,1.0,278.1499938964844,283.91033935546875,299.70086669921875,305.9974670410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206748008728028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15756.6240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3595.384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764560,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5748596191406,0.9990000128746032,0.9343164563179016,0.5260779857635498,297.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5748596191406,0.9990000128746032,1.0,0.5539854168891907,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5748596191406,0.9990000128746032,1.0,0.4091717600822449,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5748596191406,0.9990000128746032,1.0,0.5539854168891907,296.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5748596191406,0.9990000128746032,0.6672040224075317,2.627868413925171,286.5747985839844,284.95001220703125,302.6378479003906,296.6666564941406,298.62677001953125,297.459716796875,286.574462890625,1.0,1.0,1.0,0.050000000745058,0.3655036985874176,1.0,-5.616727352142334,0.0218691881746053,5.594858169555664,-1.2386598587036133,1.0,1.0,0.0,288.2088928222656,410.0,96211.9609375,0.0,13347.20703125,1.0,278.1499938964844,283.9046325683594,299.67462158203125,305.9641418457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214705228805542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15724.40625,0.0,1953.8612060546875,1895.4371337890625,0.0,3602.722900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764620,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55987548828125,0.9990000128746032,0.9311901926994324,0.5257832407951355,297.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.55987548828125,0.9990000128746032,1.0,0.5536750555038452,297.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.55987548828125,0.9990000128746032,1.0,0.4089424908161163,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.55987548828125,0.9990000128746032,1.0,0.5536750555038452,296.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55987548828125,0.9990000128746032,0.6598936319351196,2.6263961791992188,286.559814453125,284.95001220703125,302.5712280273437,296.6141357421875,298.6083984375,297.45538330078125,286.5594787597656,1.0,1.0,1.0,0.050000000745058,0.3607409298419952,1.0,-5.613588809967041,0.0226770862936973,5.590911865234375,-1.2371360063552856,1.0,1.0,0.0,287.88775634765625,410.0,96019.421875,0.0,13341.12109375,1.0,278.1499938964844,283.8930969238281,299.6221923828125,305.8974304199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92305725812912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15660.162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3617.345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764680,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55987548828125,0.9990000128746032,0.9311901926994324,0.5257832407951355,297.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.55987548828125,0.9990000128746032,1.0,0.5536750555038452,297.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.55987548828125,0.9990000128746032,1.0,0.4089424908161163,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.55987548828125,0.9990000128746032,1.0,0.5536750555038452,296.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55987548828125,0.9990000128746032,0.6598936319351196,2.6263961791992188,286.559814453125,284.95001220703125,302.5712280273437,296.6141357421875,298.6083984375,297.45538330078125,286.5594787597656,1.0,1.0,1.0,0.050000000745058,0.3607409298419952,1.0,-5.613588809967041,0.0226770862936973,5.590911865234375,-1.2371360063552856,1.0,1.0,0.0,287.88775634765625,410.0,96019.421875,0.0,13341.12109375,1.0,278.1499938964844,283.8930969238281,299.6221923828125,305.8974304199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92305725812912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15660.162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3617.345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764740,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5448608398437,0.9990000128746032,0.9279802441596984,0.5254770517349243,297.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5448608398437,0.9990000128746032,1.0,0.5533526539802551,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5448608398437,0.9990000128746032,1.0,0.408704400062561,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5448608398437,0.9990000128746032,1.0,0.5533526539802551,296.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5448608398437,0.9990000128746032,0.6525261402130127,2.6248667240142822,286.5447998046875,284.95001220703125,302.5054016113281,296.5620422363281,298.5902404785156,297.4511413574219,286.54449462890625,1.0,1.0,1.0,0.050000000745058,0.3559781312942505,1.0,-5.6103057861328125,0.023519629612565,5.586786270141602,-1.2355259656906128,1.0,1.0,0.0,287.5544738769531,410.0,95826.5625,0.0,13334.79296875,1.0,278.1499938964844,283.881591796875,299.57012939453125,305.8309631347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924615740776062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15596.4111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3631.69287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764800,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5448608398437,0.9990000128746032,0.9279802441596984,0.5254770517349243,297.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5448608398437,0.9990000128746032,1.0,0.5533526539802551,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5448608398437,0.9990000128746032,1.0,0.408704400062561,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5448608398437,0.9990000128746032,1.0,0.5533526539802551,296.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5448608398437,0.9990000128746032,0.6525261402130127,2.6248667240142822,286.5447998046875,284.95001220703125,302.5054016113281,296.5620422363281,298.5902404785156,297.4511413574219,286.54449462890625,1.0,1.0,1.0,0.050000000745058,0.3559781312942505,1.0,-5.6103057861328125,0.023519629612565,5.586786270141602,-1.2355259656906128,1.0,1.0,0.0,287.5544738769531,410.0,95826.5625,0.0,13334.79296875,1.0,278.1499938964844,283.881591796875,299.57012939453125,305.8309631347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924615740776062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15596.4111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3631.69287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764860,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52996826171875,0.9990000128746032,0.9246844053268432,0.5251576900482178,297.7326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.52996826171875,0.9990000128746032,1.0,0.5530163049697876,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52996826171875,0.9990000128746032,1.0,0.4084559679031372,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.52996826171875,0.9990000128746032,1.0,0.5530163049697876,296.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.52996826171875,0.9990000128746032,0.6451141834259033,2.6232714653015137,286.5298767089844,284.95001220703125,302.44110107421875,296.5108337402344,298.5726318359375,297.4472045898437,286.5295715332031,1.0,1.0,1.0,0.050000000745058,0.3512076139450073,1.0,-5.606870174407959,0.0243996381759643,5.582470417022705,-1.2338323593139648,1.0,1.0,0.0,287.2071838378906,410.0,95634.71875,0.0,13328.181640625,1.0,278.1499938964844,283.8701171875,299.5187683105469,305.76519775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261213541030884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15533.5732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3645.538818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764920,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52996826171875,0.9990000128746032,0.9246844053268432,0.5251576900482178,297.7326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.52996826171875,0.9990000128746032,1.0,0.5530163049697876,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52996826171875,0.9990000128746032,1.0,0.4084559679031372,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.52996826171875,0.9990000128746032,1.0,0.5530163049697876,296.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.52996826171875,0.9990000128746032,0.6451141834259033,2.6232714653015137,286.5298767089844,284.95001220703125,302.44110107421875,296.5108337402344,298.5726318359375,297.4472045898437,286.5295715332031,1.0,1.0,1.0,0.050000000745058,0.3512076139450073,1.0,-5.606870174407959,0.0243996381759643,5.582470417022705,-1.2338323593139648,1.0,1.0,0.0,287.2071838378906,410.0,95634.71875,0.0,13328.181640625,1.0,278.1499938964844,283.8701171875,299.5187683105469,305.76519775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261213541030884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15533.5732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3645.538818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764980,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.51519775390625,0.9990000128746032,0.9213274121284484,0.524825394153595,297.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.51519775390625,0.9990000128746032,1.0,0.552666425704956,297.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51519775390625,0.9990000128746032,1.0,0.4081975519657135,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.51519775390625,0.9990000128746032,1.0,0.552666425704956,296.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51519775390625,0.9990000128746032,0.6376680731773376,2.6216115951538086,286.5151062011719,284.95001220703125,302.3790283203125,296.4610900878906,298.5556030273437,297.44342041015625,286.5148010253906,1.0,1.0,1.0,0.050000000745058,0.3464370667934418,1.0,-5.603278636932373,0.0253172665834426,5.577961444854736,-1.2320510149002075,1.0,1.0,0.0,286.8461608886719,410.0,95444.640625,0.0,13321.294921875,1.0,278.1499938964844,283.8587341308594,299.4684753417969,305.70037841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92754465341568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15471.9248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.61474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765040,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.51519775390625,0.9990000128746032,0.9213274121284484,0.524825394153595,297.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.51519775390625,0.9990000128746032,1.0,0.552666425704956,297.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51519775390625,0.9990000128746032,1.0,0.4081975519657135,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.51519775390625,0.9990000128746032,1.0,0.552666425704956,296.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51519775390625,0.9990000128746032,0.6376680731773376,2.6216115951538086,286.5151062011719,284.95001220703125,302.3790283203125,296.4610900878906,298.5556030273437,297.44342041015625,286.5148010253906,1.0,1.0,1.0,0.050000000745058,0.3464370667934418,1.0,-5.603278636932373,0.0253172665834426,5.577961444854736,-1.2320510149002075,1.0,1.0,0.0,286.8461608886719,410.0,95444.640625,0.0,13321.294921875,1.0,278.1499938964844,283.8587341308594,299.4684753417969,305.70037841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92754465341568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15471.9248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.61474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765100,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079345703125,0.9990000128746032,0.9196056723594666,0.5246521234512329,297.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079345703125,0.9990000128746032,1.0,0.5524839758872986,297.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079345703125,0.9990000128746032,1.0,0.4080627858638763,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079345703125,0.9990000128746032,1.0,0.5524839758872986,296.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079345703125,0.9990000128746032,0.6339223384857178,2.62074613571167,286.50787353515625,284.95001220703125,302.3490600585937,296.4368591308594,298.5475158691406,297.4416809082031,286.507568359375,1.0,1.0,1.0,0.050000000745058,0.3440517783164978,1.0,-5.601431846618652,0.0257907155901193,5.57564115524292,-1.2311549186706543,1.0,1.0,0.0,286.6578063964844,410.0,95351.25,0.0,13317.7001953125,1.0,278.1499938964844,283.8531494140625,299.4442138671875,305.6689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282427430152892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15441.9892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3665.0234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765160,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.500732421875,0.9990000128746032,0.9178751707077026,0.5244784355163574,297.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.500732421875,0.9990000128746032,1.0,0.5523010492324829,297.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.500732421875,0.9990000128746032,1.0,0.4079276621341705,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.500732421875,0.9990000128746032,1.0,0.5523010492324829,296.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.500732421875,0.9990000128746032,0.6301719546318054,2.61987829208374,286.50067138671875,284.95001220703125,302.3199157714844,296.4132080078125,298.5395202636719,297.4399719238281,286.5003662109375,1.0,1.0,1.0,0.050000000745058,0.3416880667209625,1.0,-5.599554061889648,0.0262699108570814,5.573284149169922,-1.230224847793579,1.0,1.0,0.0,286.4691467285156,410.0,95258.4140625,0.0,13314.0927734375,1.0,278.1499938964844,283.8475646972656,299.4201965332031,305.6377868652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928900957107544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15412.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3671.06298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765220,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4867248535156,0.9990000128746032,0.9143308997154236,0.5241163969039917,297.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4867248535156,0.9990000128746032,1.0,0.5519198179244995,297.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4867248535156,0.9990000128746032,1.0,0.4076460897922516,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4867248535156,0.9990000128746032,1.0,0.5519198179244995,296.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4867248535156,0.9990000128746032,0.6226257681846619,2.618069887161255,286.4866638183594,284.95001220703125,302.2645263671875,296.3677062988281,298.5245361328125,297.43670654296875,286.4863586425781,1.0,1.0,1.0,0.050000000745058,0.3369605839252472,1.0,-5.595693588256836,0.0272580236196517,5.568435192108154,-1.2283499240875244,1.0,1.0,0.0,286.0760803222656,410.0,95077.40625,0.0,13306.568359375,1.0,278.1499938964844,283.83673095703125,299.37457275390625,305.578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930182933807373,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15355.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3682.817626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765280,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4867248535156,0.9990000128746032,0.9143308997154236,0.5241163969039917,297.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4867248535156,0.9990000128746032,1.0,0.5519198179244995,297.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4867248535156,0.9990000128746032,1.0,0.4076460897922516,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4867248535156,0.9990000128746032,1.0,0.5519198179244995,296.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4867248535156,0.9990000128746032,0.6226257681846619,2.618069887161255,286.4866638183594,284.95001220703125,302.2645263671875,296.3677062988281,298.5245361328125,297.43670654296875,286.4863586425781,1.0,1.0,1.0,0.050000000745058,0.3369605839252472,1.0,-5.595693588256836,0.0272580236196517,5.568435192108154,-1.2283499240875244,1.0,1.0,0.0,286.0760803222656,410.0,95077.40625,0.0,13306.568359375,1.0,278.1499938964844,283.83673095703125,299.37457275390625,305.578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930182933807373,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15355.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3682.817626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765340,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.47314453125,0.9990000128746032,0.910716474056244,0.5237394571304321,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.47314453125,0.9990000128746032,1.0,0.5515229105949402,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47314453125,0.9990000128746032,1.0,0.4073529243469238,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47314453125,0.9990000128746032,1.0,0.5515229105949402,296.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.47314453125,0.9990000128746032,0.6150423288345337,2.61618709564209,286.4730834960937,284.95001220703125,302.2135314941406,296.3251037597656,298.5106811523437,297.4336242675781,286.4727783203125,1.0,1.0,1.0,0.050000000745058,0.3322331011295318,1.0,-5.591663360595703,0.0282874815165996,5.563375949859619,-1.2263859510421753,1.0,1.0,0.0,285.6672058105469,410.0,94901.96875,0.0,13298.72265625,1.0,278.1499938964844,283.82623291015625,299.3316345214844,305.521484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931347668170929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15300.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3693.488037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765400,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.47314453125,0.9990000128746032,0.910716474056244,0.5237394571304321,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.47314453125,0.9990000128746032,1.0,0.5515229105949402,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47314453125,0.9990000128746032,1.0,0.4073529243469238,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47314453125,0.9990000128746032,1.0,0.5515229105949402,296.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.47314453125,0.9990000128746032,0.6150423288345337,2.61618709564209,286.4730834960937,284.95001220703125,302.2135314941406,296.3251037597656,298.5106811523437,297.4336242675781,286.4727783203125,1.0,1.0,1.0,0.050000000745058,0.3322331011295318,1.0,-5.591663360595703,0.0282874815165996,5.563375949859619,-1.2263859510421753,1.0,1.0,0.0,285.6672058105469,410.0,94901.96875,0.0,13298.72265625,1.0,278.1499938964844,283.82623291015625,299.3316345214844,305.521484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931347668170929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15300.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3693.488037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
