time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46002197265625,0.9990000128746032,0.9070419073104858,0.5233491659164429,297.7074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.46002197265625,0.9990000128746032,1.0,0.5511118769645691,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46002197265625,0.9990000128746032,1.0,0.4070493280887604,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46002197265625,0.9990000128746032,1.0,0.5511118769645691,296.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46002197265625,0.9990000128746032,0.6074280738830566,2.6142373085021973,286.4599609375,284.95001220703125,302.16766357421875,296.2858581542969,298.4979248046875,297.43072509765625,286.4596862792969,1.0,1.0,1.0,0.050000000745058,0.3275122940540313,1.0,-5.587456703186035,0.0293582957237958,5.558098316192627,-1.224312663078308,1.0,1.0,0.0,285.2442321777344,410.0,94732.296875,0.0,13290.5849609375,1.0,278.1499938964844,283.8160400390625,299.2914428710937,305.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932348132133484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15249.2802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3702.6455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765520,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46002197265625,0.9990000128746032,0.9070419073104858,0.5233491659164429,297.7074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.46002197265625,0.9990000128746032,1.0,0.5511118769645691,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46002197265625,0.9990000128746032,1.0,0.4070493280887604,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46002197265625,0.9990000128746032,1.0,0.5511118769645691,296.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46002197265625,0.9990000128746032,0.6074280738830566,2.6142373085021973,286.4599609375,284.95001220703125,302.16766357421875,296.2858581542969,298.4979248046875,297.43072509765625,286.4596862792969,1.0,1.0,1.0,0.050000000745058,0.3275122940540313,1.0,-5.587456703186035,0.0293582957237958,5.558098316192627,-1.224312663078308,1.0,1.0,0.0,285.2442321777344,410.0,94732.296875,0.0,13290.5849609375,1.0,278.1499938964844,283.8160400390625,299.2914428710937,305.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932348132133484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15249.2802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3702.6455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765580,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476623535156,0.9990000128746032,0.9032933115959167,0.5229393839836121,297.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476623535156,0.9990000128746032,1.0,0.5506803393363953,297.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476623535156,0.9990000128746032,1.0,0.4067306220531463,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476623535156,0.9990000128746032,1.0,0.5506803393363953,296.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476623535156,0.9990000128746032,0.5997784733772278,2.6121904850006104,286.4476013183594,284.95001220703125,302.1276550292969,296.25048828125,298.4869079589844,297.4280700683594,286.44732666015625,1.0,1.0,1.0,0.050000000745058,0.3227914571762085,1.0,-5.583081245422363,0.0304736066609621,5.552607536315918,-1.2221883535385132,1.0,1.0,0.0,284.80029296875,410.0,94572.2109375,0.0,13282.0283203125,1.0,278.1499938964844,283.80645751953125,299.2557067871094,305.4192810058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332454204559326,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15201.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3710.85302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765640,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476623535156,0.9990000128746032,0.9032933115959167,0.5229393839836121,297.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476623535156,0.9990000128746032,1.0,0.5506803393363953,297.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476623535156,0.9990000128746032,1.0,0.4067306220531463,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476623535156,0.9990000128746032,1.0,0.5506803393363953,296.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476623535156,0.9990000128746032,0.5997784733772278,2.6121904850006104,286.4476013183594,284.95001220703125,302.1276550292969,296.25048828125,298.4869079589844,297.4280700683594,286.44732666015625,1.0,1.0,1.0,0.050000000745058,0.3227914571762085,1.0,-5.583081245422363,0.0304736066609621,5.552607536315918,-1.2221883535385132,1.0,1.0,0.0,284.80029296875,410.0,94572.2109375,0.0,13282.0283203125,1.0,278.1499938964844,283.80645751953125,299.2557067871094,305.4192810058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332454204559326,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15201.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3710.85302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765700,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.441650390625,0.9990000128746032,0.9014002680778505,0.522729754447937,297.7001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.441650390625,0.9990000128746032,1.0,0.5504595637321472,297.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.441650390625,0.9990000128746032,1.0,0.4065675735473633,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.441650390625,0.9990000128746032,1.0,0.5504595637321472,296.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.441650390625,0.9990000128746032,0.5959452390670776,2.6111433506011963,286.4416198730469,284.95001220703125,302.1100769042969,296.23443603515625,298.4818115234375,297.42681884765625,286.4413452148437,1.0,1.0,1.0,0.050000000745058,0.3204310536384582,1.0,-5.580816745758057,0.0310483463108539,5.549768447875977,-1.2210693359375,1.0,1.0,0.0,284.5735168457031,410.0,94494.5078125,0.0,13277.6455078125,1.0,278.1499938964844,283.8017883300781,299.23895263671875,305.39630126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336060881614684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15178.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3714.14990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765760,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4359130859375,0.9990000128746032,0.8994929790496826,0.5225172638893127,297.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4359130859375,0.9990000128746032,1.0,0.5502358078956604,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4359130859375,0.9990000128746032,1.0,0.4064023196697235,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4359130859375,0.9990000128746032,1.0,0.5502358078956604,296.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4359130859375,0.9990000128746032,0.5921059250831604,2.610081911087036,286.43585205078125,284.95001220703125,302.09423828125,296.219482421875,298.4772644042969,297.4256286621094,286.43560791015625,1.0,1.0,1.0,0.050000000745058,0.3180981576442718,1.0,-5.578533172607422,0.0316283665597438,5.546905040740967,-1.2199517488479614,1.0,1.0,0.0,284.3435363769531,410.0,94419.9375,0.0,13273.2001953125,1.0,278.1499938964844,283.7973022460937,299.22344970703125,305.3746337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339306354522704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15157.4453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3717.116455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765820,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42510986328125,0.9990000128746032,0.8956225514411926,0.5220977663993835,297.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42510986328125,0.9990000128746032,1.0,0.54979407787323,297.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42510986328125,0.9990000128746032,1.0,0.406076043844223,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.42510986328125,0.9990000128746032,1.0,0.54979407787323,296.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.42510986328125,0.9990000128746032,0.5844128727912903,2.6079795360565186,286.425048828125,284.95001220703125,302.068115234375,296.1933288574219,298.4696044921875,297.4234313964844,286.4248352050781,1.0,1.0,1.0,0.050000000745058,0.3134323358535766,1.0,-5.573798179626465,0.0328224524855613,5.540976047515869,-1.21764874458313,1.0,1.0,0.0,283.8728942871094,410.0,94279.21875,0.0,13264.3955078125,1.0,278.1499938964844,283.7888488769531,299.1964416503906,305.3360595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344707727432252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15117.990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3722.051025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765880,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42510986328125,0.9990000128746032,0.8956225514411926,0.5220977663993835,297.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42510986328125,0.9990000128746032,1.0,0.54979407787323,297.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42510986328125,0.9990000128746032,1.0,0.406076043844223,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.42510986328125,0.9990000128746032,1.0,0.54979407787323,296.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.42510986328125,0.9990000128746032,0.5844128727912903,2.6079795360565186,286.425048828125,284.95001220703125,302.068115234375,296.1933288574219,298.4696044921875,297.4234313964844,286.4248352050781,1.0,1.0,1.0,0.050000000745058,0.3134323358535766,1.0,-5.573798179626465,0.0328224524855613,5.540976047515869,-1.21764874458313,1.0,1.0,0.0,283.8728942871094,410.0,94279.21875,0.0,13264.3955078125,1.0,278.1499938964844,283.7888488769531,299.1964416503906,305.3360595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344707727432252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15117.990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3722.051025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765940,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4141845703125,0.9990000128746032,0.8914257884025574,0.5235074162483215,297.687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4141845703125,0.9990000128746032,1.0,0.5512785315513611,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4141845703125,0.9990000128746032,1.0,0.4071724414825439,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4141845703125,0.9990000128746032,1.0,0.5512785315513611,296.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4141845703125,0.9984411597251892,0.5768840909004211,2.5977537631988525,286.4141540527344,284.95001220703125,302.04998779296875,296.1724853515625,298.4631042480469,297.4203796386719,286.4139099121094,1.0,1.0,1.0,0.050000000745058,0.3087665140628814,1.0,-5.567729949951172,0.0340509749948978,5.533679008483887,-1.2149851322174072,1.0,1.0,0.0,283.8766174316406,410.0,94138.3046875,0.0,13253.099609375,1.0,278.1499938964844,283.7804260253906,299.1747436523437,305.30303955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934815227985382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15081.236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3725.197509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766000,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4141845703125,0.9990000128746032,0.8914257884025574,0.5235074162483215,297.687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4141845703125,0.9990000128746032,1.0,0.5512785315513611,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4141845703125,0.9990000128746032,1.0,0.4071724414825439,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4141845703125,0.9990000128746032,1.0,0.5512785315513611,296.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4141845703125,0.9984411597251892,0.5768840909004211,2.5977537631988525,286.4141540527344,284.95001220703125,302.04998779296875,296.1724853515625,298.4631042480469,297.4203796386719,286.4139099121094,1.0,1.0,1.0,0.050000000745058,0.3087665140628814,1.0,-5.567729949951172,0.0340509749948978,5.533679008483887,-1.2149851322174072,1.0,1.0,0.0,283.8766174316406,410.0,94138.3046875,0.0,13253.099609375,1.0,278.1499938964844,283.7804260253906,299.1747436523437,305.30303955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934815227985382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15081.236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3725.197509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766060,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009094238281,0.9990000128746032,0.8864468336105347,0.5295690298080444,297.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009094238281,0.9990000128746032,1.0,0.5576617121696472,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009094238281,0.9990000128746032,1.0,0.4118870198726654,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009094238281,0.9990000128746032,1.0,0.5576617121696472,296.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009094238281,0.992609202861786,0.5698447227478027,2.5664970874786377,286.4008483886719,284.95001220703125,302.0382995605469,296.1548156738281,298.4551086425781,297.4137268066406,286.4005432128906,1.0,1.0,1.0,0.050000000745058,0.3040822446346283,1.0,-5.558595180511475,0.035297617316246,5.523297786712647,-1.2115315198898315,1.0,1.0,0.0,285.1255187988281,410.0,93970.625,0.0,13234.578125,1.0,278.1499938964844,283.7705383300781,299.15625,305.2723693847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350367188453674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15041.376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3727.219970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766120,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009094238281,0.9990000128746032,0.8864468336105347,0.5295690298080444,297.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009094238281,0.9990000128746032,1.0,0.5576617121696472,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009094238281,0.9990000128746032,1.0,0.4118870198726654,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009094238281,0.9990000128746032,1.0,0.5576617121696472,296.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009094238281,0.992609202861786,0.5698447227478027,2.5664970874786377,286.4008483886719,284.95001220703125,302.0382995605469,296.1548156738281,298.4551086425781,297.4137268066406,286.4005432128906,1.0,1.0,1.0,0.050000000745058,0.3040822446346283,1.0,-5.558595180511475,0.035297617316246,5.523297786712647,-1.2115315198898315,1.0,1.0,0.0,285.1255187988281,410.0,93970.625,0.0,13234.578125,1.0,278.1499938964844,283.7705383300781,299.15625,305.2723693847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350367188453674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15041.376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3727.219970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766180,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.38739013671875,0.9990000128746032,0.8809220790863037,0.535135805606842,297.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38739013671875,0.9990000128746032,1.0,0.5635237693786621,297.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38739013671875,0.9990000128746032,1.0,0.4162167310714721,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.38739013671875,0.9990000128746032,1.0,0.5635237693786621,296.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3874206542969,0.986785054206848,0.5632096529006958,2.5370330810546875,286.3873596191406,284.95001220703125,302.0307006835937,296.1377868652344,298.4477233886719,297.4065246582031,286.3870544433594,1.0,1.0,1.0,0.050000000745058,0.2993979752063751,1.0,-5.549521446228027,0.0365962609648704,5.512925148010254,-1.208063721656799,1.0,1.0,0.0,286.2418212890625,410.0,93802.1640625,0.0,13215.7021484375,1.0,278.1499938964844,283.76043701171875,299.1391296386719,305.2432861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352845549583436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15001.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3729.482666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766240,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.38739013671875,0.9990000128746032,0.8809220790863037,0.535135805606842,297.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38739013671875,0.9990000128746032,1.0,0.5635237693786621,297.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38739013671875,0.9990000128746032,1.0,0.4162167310714721,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.38739013671875,0.9990000128746032,1.0,0.5635237693786621,296.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3874206542969,0.986785054206848,0.5632096529006958,2.5370330810546875,286.3873596191406,284.95001220703125,302.0307006835937,296.1377868652344,298.4477233886719,297.4065246582031,286.3870544433594,1.0,1.0,1.0,0.050000000745058,0.2993979752063751,1.0,-5.549521446228027,0.0365962609648704,5.512925148010254,-1.208063721656799,1.0,1.0,0.0,286.2418212890625,410.0,93802.1640625,0.0,13215.7021484375,1.0,278.1499938964844,283.76043701171875,299.1391296386719,305.2432861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352845549583436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15001.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3729.482666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766300,296.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3807373046875,0.9990000128746032,0.8780356049537659,0.5378294587135315,297.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3807373046875,0.9990000128746032,1.0,0.5663602948188782,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3807373046875,0.9990000128746032,1.0,0.4183118045330047,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3807373046875,0.9990000128746032,1.0,0.5663602948188782,296.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3807373046875,0.983827531337738,0.5599831938743591,2.522757768630981,286.38067626953125,284.95001220703125,302.0283508300781,296.1295166015625,298.44451904296875,297.4031677246094,286.38037109375,1.0,1.0,1.0,0.050000000745058,0.2970558404922485,1.0,-5.544921875,0.0372645296156406,5.507657527923584,-1.20628559589386,1.0,1.0,0.0,286.7751159667969,410.0,93718.3671875,0.0,13206.501953125,1.0,278.1499938964844,283.75543212890625,299.1307983398437,305.2290954589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354034662246704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14982.12109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3730.568115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766360,296.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3741149902344,0.9990000128746032,0.8750936985015869,0.5404639840126038,297.6543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3741149902344,0.9990000128746032,1.0,0.5691345930099487,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3741149902344,0.9990000128746032,1.0,0.4203608632087707,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3741149902344,0.9990000128746032,1.0,0.5691345930099487,296.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3741149902344,0.980833888053894,0.5567948222160339,2.5086669921875,286.3740539550781,284.95001220703125,302.02685546875,296.1213684082031,298.441650390625,297.4000244140625,286.373779296875,1.0,1.0,1.0,0.050000000745058,0.2946902215480804,1.0,-5.540264129638672,0.0379525907337665,5.502311706542969,-1.2044798135757446,1.0,1.0,0.0,287.28924560546875,410.0,93634.953125,0.0,13197.1806640625,1.0,278.1499938964844,283.7504577636719,299.12261962890625,305.2150573730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355165362358092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14962.6875,0.0,1953.8612060546875,1895.4371337890625,0.0,3731.60009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766420,296.8101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3611755371094,0.9990000128746032,0.8690441250801086,0.5455865859985352,297.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3611755371094,0.9990000128746032,1.0,0.5745289921760559,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3611755371094,0.9990000128746032,1.0,0.4243451356887817,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3611755371094,0.9990000128746032,1.0,0.5745289921760559,296.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612060546875,0.9747329950332642,0.5505212545394897,2.480971336364746,286.3611145019531,284.95001220703125,302.0263977050781,296.10552978515625,298.4371337890625,297.3944091796875,286.36083984375,1.0,1.0,1.0,0.050000000745058,0.2899590134620666,1.0,-5.530844688415527,0.0393704324960708,5.491474151611328,-1.2008975744247437,1.0,1.0,0.0,288.26678466796875,410.0,93470.8828125,0.0,13178.298828125,1.0,278.1499938964844,283.7406311035156,299.106689453125,305.18756103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935728132724762,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14924.5751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3733.53076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766480,296.8101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3611755371094,0.9990000128746032,0.8690441250801086,0.5455865859985352,297.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3611755371094,0.9990000128746032,1.0,0.5745289921760559,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3611755371094,0.9990000128746032,1.0,0.4243451356887817,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3611755371094,0.9990000128746032,1.0,0.5745289921760559,296.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612060546875,0.9747329950332642,0.5505212545394897,2.480971336364746,286.3611145019531,284.95001220703125,302.0263977050781,296.10552978515625,298.4371337890625,297.3944091796875,286.36083984375,1.0,1.0,1.0,0.050000000745058,0.2899590134620666,1.0,-5.530844688415527,0.0393704324960708,5.491474151611328,-1.2008975744247437,1.0,1.0,0.0,288.26678466796875,410.0,93470.8828125,0.0,13178.298828125,1.0,278.1499938964844,283.7406311035156,299.106689453125,305.18756103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935728132724762,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14924.5751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3733.53076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766540,296.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34881591796875,0.9990000128746032,0.8627455234527588,0.5505212545394897,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34881591796875,0.9990000128746032,1.0,0.5797253847122192,297.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34881591796875,0.9990000128746032,1.0,0.4281831979751587,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34881591796875,0.9990000128746032,1.0,0.5797253847122192,296.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3488464355469,0.9685065150260924,0.5443851947784424,2.453904628753662,286.3487854003906,284.95001220703125,302.0289611816406,296.0902709960937,298.4345703125,297.3901062011719,286.3485107421875,1.0,1.0,1.0,0.050000000745058,0.2852278053760528,1.0,-5.521313190460205,0.040844939649105,5.480468273162842,-1.1975281238555908,1.0,1.0,0.0,289.1638488769531,410.0,93312.9609375,0.0,13159.1181640625,1.0,278.1499938964844,283.7311706542969,299.09136962890625,305.1610717773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359307289123536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14887.9697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3735.37939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766600,296.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34881591796875,0.9990000128746032,0.8627455234527588,0.5505212545394897,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34881591796875,0.9990000128746032,1.0,0.5797253847122192,297.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34881591796875,0.9990000128746032,1.0,0.4281831979751587,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34881591796875,0.9990000128746032,1.0,0.5797253847122192,296.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3488464355469,0.9685065150260924,0.5443851947784424,2.453904628753662,286.3487854003906,284.95001220703125,302.0289611816406,296.0902709960937,298.4345703125,297.3901062011719,286.3485107421875,1.0,1.0,1.0,0.050000000745058,0.2852278053760528,1.0,-5.521313190460205,0.040844939649105,5.480468273162842,-1.1975281238555908,1.0,1.0,0.0,289.1638488769531,410.0,93312.9609375,0.0,13159.1181640625,1.0,278.1499938964844,283.7311706542969,299.09136962890625,305.1610717773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359307289123536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14887.9697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3735.37939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766660,296.7732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370056152344,0.9990000128746032,0.8562460541725159,0.5553005337715149,297.6219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370056152344,0.9990000128746032,1.0,0.5847582221031189,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370056152344,0.9990000128746032,1.0,0.4319004118442535,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370056152344,0.9990000128746032,1.0,0.5847582221031189,296.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370361328125,0.9621501564979552,0.538347601890564,2.42728042602539,286.33697509765625,284.95001220703125,302.0342102050781,296.0755310058594,298.4338073730469,297.3871765136719,286.3367004394531,1.0,1.0,1.0,0.050000000745058,0.2804587483406067,1.0,-5.511570453643799,0.0423898436129093,5.469180583953857,-1.194237470626831,1.0,1.0,0.0,289.9916076660156,410.0,93160.5078125,0.0,13139.4931640625,1.0,278.1499938964844,283.7220153808594,299.0765380859375,305.13543701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361186623573304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14852.6904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3737.09423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766720,296.7732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370056152344,0.9990000128746032,0.8562460541725159,0.5553005337715149,297.6219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370056152344,0.9990000128746032,1.0,0.5847582221031189,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370056152344,0.9990000128746032,1.0,0.4319004118442535,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370056152344,0.9990000128746032,1.0,0.5847582221031189,296.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370361328125,0.9621501564979552,0.538347601890564,2.42728042602539,286.33697509765625,284.95001220703125,302.0342102050781,296.0755310058594,298.4338073730469,297.3871765136719,286.3367004394531,1.0,1.0,1.0,0.050000000745058,0.2804587483406067,1.0,-5.511570453643799,0.0423898436129093,5.469180583953857,-1.194237470626831,1.0,1.0,0.0,289.9916076660156,410.0,93160.5078125,0.0,13139.4931640625,1.0,278.1499938964844,283.7220153808594,299.0765380859375,305.13543701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361186623573304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14852.6904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3737.09423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766780,296.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32586669921875,0.9990000128746032,0.84947270154953,0.5599051713943481,297.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.32586669921875,0.9990000128746032,1.0,0.5896071195602417,297.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32586669921875,0.9990000128746032,1.0,0.4354818165302276,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.32586669921875,0.9990000128746032,1.0,0.5896071195602417,296.6185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3258972167969,0.955726146697998,0.5324271321296692,2.401179075241089,286.3258361816406,284.95001220703125,302.0417785644531,296.061279296875,298.4354858398437,297.3865051269531,286.3255920410156,1.0,1.0,1.0,0.050000000745058,0.2756896913051605,1.0,-5.501657962799072,0.0439960397779941,5.457662105560303,-1.1909769773483276,1.0,1.0,0.0,290.751953125,410.0,93014.9609375,0.0,13119.43359375,1.0,278.1499938964844,283.7132873535156,299.0622863769531,305.11083984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363049864768982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14819.0458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3738.793701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766840,296.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32586669921875,0.9990000128746032,0.84947270154953,0.5599051713943481,297.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.32586669921875,0.9990000128746032,1.0,0.5896071195602417,297.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32586669921875,0.9990000128746032,1.0,0.4354818165302276,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.32586669921875,0.9990000128746032,1.0,0.5896071195602417,296.6185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3258972167969,0.955726146697998,0.5324271321296692,2.401179075241089,286.3258361816406,284.95001220703125,302.0417785644531,296.061279296875,298.4354858398437,297.3865051269531,286.3255920410156,1.0,1.0,1.0,0.050000000745058,0.2756896913051605,1.0,-5.501657962799072,0.0439960397779941,5.457662105560303,-1.1909769773483276,1.0,1.0,0.0,290.751953125,410.0,93014.9609375,0.0,13119.43359375,1.0,278.1499938964844,283.7132873535156,299.0622863769531,305.11083984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363049864768982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14819.0458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3738.793701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766900,296.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204650878906,0.9990000128746032,0.8460289835929871,0.5621655583381653,297.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204650878906,0.9990000128746032,1.0,0.5919874310493469,297.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204650878906,0.9990000128746032,1.0,0.4372398853302002,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204650878906,0.9990000128746032,1.0,0.5919874310493469,296.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32049560546875,0.9524736404418944,0.5294885635375977,2.3882243633270264,286.3204345703125,284.95001220703125,302.0463562011719,296.0543518066406,298.4369506835937,297.3868408203125,286.3201904296875,1.0,1.0,1.0,0.050000000745058,0.2733051776885986,1.0,-5.496603012084961,0.0448220334947109,5.451780796051025,-1.1892575025558472,1.0,1.0,0.0,291.1203308105469,410.0,92943.6015625,0.0,13109.21875,1.0,278.1499938964844,283.7090148925781,299.0552673339844,305.0987854003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363902807235718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14802.5703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3739.572021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766960,296.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.9990000128746032,0.8424884080886841,0.5643907189369202,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.9990000128746032,1.0,0.5943306088447571,297.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.9990000128746032,1.0,0.4389705657958984,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.9990000128746032,1.0,0.5943306088447571,296.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153381347656,0.9492174983024596,0.5265828371047974,2.375415086746216,286.3152770996094,284.95001220703125,302.0513610839844,296.04754638671875,298.4393005371094,297.38824462890625,286.3150329589844,1.0,1.0,1.0,0.050000000745058,0.270992636680603,1.0,-5.491582870483398,0.0456387959420681,5.445944309234619,-1.1874701976776123,1.0,1.0,0.0,291.49078369140625,410.0,92874.4765625,0.0,13099.0087890625,1.0,278.1499938964844,283.7048645019531,299.0484619140625,305.0870666503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364795684814452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14786.6044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3740.38623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767020,296.7162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.30523681640625,0.9990000128746032,0.8351666927337646,0.5687147378921509,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.30523681640625,0.9990000128746032,1.0,0.5988839864730835,297.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.30523681640625,0.9990000128746032,1.0,0.4423336684703827,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.30523681640625,0.9990000128746032,1.0,0.5988839864730835,296.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3052673339844,0.9427136182785034,0.5208425521850586,2.350109338760376,286.3052062988281,284.95001220703125,302.0625305175781,296.0342102050781,298.4455261230469,297.39324951171875,286.30499267578125,1.0,1.0,1.0,0.050000000745058,0.2663675546646118,1.0,-5.481316566467285,0.0473131202161312,5.4340033531188965,-1.1832942962646484,1.0,1.0,0.0,292.2300109863281,410.0,92737.0625,0.0,13078.111328125,1.0,278.1499938964844,283.6966552734375,299.0351257324219,305.0640869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366523623466492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14755.0986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3741.9619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767080,296.7162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.30523681640625,0.9990000128746032,0.8351666927337646,0.5687147378921509,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.30523681640625,0.9990000128746032,1.0,0.5988839864730835,297.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.30523681640625,0.9990000128746032,1.0,0.4423336684703827,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.30523681640625,0.9990000128746032,1.0,0.5988839864730835,296.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3052673339844,0.9427136182785034,0.5208425521850586,2.350109338760376,286.3052062988281,284.95001220703125,302.0625305175781,296.0342102050781,298.4455261230469,297.39324951171875,286.30499267578125,1.0,1.0,1.0,0.050000000745058,0.2663675546646118,1.0,-5.481316566467285,0.0473131202161312,5.4340033531188965,-1.1832942962646484,1.0,1.0,0.0,292.2300109863281,410.0,92737.0625,0.0,13078.111328125,1.0,278.1499938964844,283.6966552734375,299.0351257324219,305.0640869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366523623466492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14755.0986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3741.9619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767140,296.6957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2957458496094,0.9990000128746032,0.8274882435798645,0.5728853940963745,297.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2957458496094,0.9990000128746032,1.0,0.6032759547233582,297.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2957458496094,0.9990000128746032,1.0,0.4455775320529938,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2957458496094,0.9990000128746032,1.0,0.6032759547233582,296.6434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2957763671875,0.9362470507621764,0.5151861906051636,2.3251755237579346,286.29571533203125,284.95001220703125,302.07501220703125,296.0213317871094,298.4543151855469,297.4015808105469,286.2955017089844,1.0,1.0,1.0,0.050000000745058,0.2617424726486206,1.0,-5.470778465270996,0.0490481778979301,5.421730041503906,-1.1786597967147827,1.0,1.0,0.0,292.9412841796875,410.0,92605.125,0.0,13056.6044921875,1.0,278.1499938964844,283.688720703125,299.022216796875,305.0418701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93681800365448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14724.8037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3743.472412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767200,296.6957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2957458496094,0.9990000128746032,0.8274882435798645,0.5728853940963745,297.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2957458496094,0.9990000128746032,1.0,0.6032759547233582,297.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2957458496094,0.9990000128746032,1.0,0.4455775320529938,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2957458496094,0.9990000128746032,1.0,0.6032759547233582,296.6434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2957763671875,0.9362470507621764,0.5151861906051636,2.3251755237579346,286.29571533203125,284.95001220703125,302.07501220703125,296.0213317871094,298.4543151855469,297.4015808105469,286.2955017089844,1.0,1.0,1.0,0.050000000745058,0.2617424726486206,1.0,-5.470778465270996,0.0490481778979301,5.421730041503906,-1.1786597967147827,1.0,1.0,0.0,292.9412841796875,410.0,92605.125,0.0,13056.6044921875,1.0,278.1499938964844,283.688720703125,299.022216796875,305.0418701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93681800365448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14724.8037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3743.472412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767260,296.673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873229980469,0.9990000128746032,0.8193862438201904,0.5769350528717041,297.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873229980469,0.9990000128746032,1.0,0.6075404286384583,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873229980469,0.9990000128746032,1.0,0.4487272799015045,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873229980469,0.9990000128746032,1.0,0.6075404286384583,296.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.287353515625,0.9298473596572876,0.5096092224121094,2.3005874156951904,286.2873229980469,284.95001220703125,302.0884094238281,296.0088806152344,298.46600341796875,297.4132080078125,286.2871398925781,1.0,1.0,1.0,0.050000000745058,0.2571512460708618,1.0,-5.460085391998291,0.0508337952196598,5.409251689910889,-1.1740920543670654,1.0,1.0,0.0,293.5974426269531,410.0,92485.8828125,0.0,13034.7275390625,1.0,278.1499938964844,283.6815490722656,299.0097351074219,305.0207824707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369853138923644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14697.021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3744.99755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767320,296.673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873229980469,0.9990000128746032,0.8193862438201904,0.5769350528717041,297.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873229980469,0.9990000128746032,1.0,0.6075404286384583,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873229980469,0.9990000128746032,1.0,0.4487272799015045,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873229980469,0.9990000128746032,1.0,0.6075404286384583,296.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.287353515625,0.9298473596572876,0.5096092224121094,2.3005874156951904,286.2873229980469,284.95001220703125,302.0884094238281,296.0088806152344,298.46600341796875,297.4132080078125,286.2871398925781,1.0,1.0,1.0,0.050000000745058,0.2571512460708618,1.0,-5.460085391998291,0.0508337952196598,5.409251689910889,-1.1740920543670654,1.0,1.0,0.0,293.5974426269531,410.0,92485.8828125,0.0,13034.7275390625,1.0,278.1499938964844,283.6815490722656,299.0097351074219,305.0207824707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369853138923644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14697.021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3744.99755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767380,296.64990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2802124023437,0.9990000128746032,0.8108779788017273,0.5808806419372559,297.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2802124023437,0.9990000128746032,1.0,0.6116952896118164,297.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2802124023437,0.9990000128746032,1.0,0.4517960548400879,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2802124023437,0.9990000128746032,1.0,0.6116952896118164,296.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2802429199219,0.9235580563545228,0.5041050314903259,2.276315927505493,286.2802124023437,284.95001220703125,302.10235595703125,295.99676513671875,298.4801330566406,297.4270324707031,286.2800598144531,1.0,1.0,1.0,0.050000000745058,0.2525600492954254,1.0,-5.449270248413086,0.0526856668293476,5.396584510803223,-1.170158863067627,1.0,1.0,0.0,294.15264892578125,410.0,92383.921875,0.0,13012.5673828125,1.0,278.1499938964844,283.6753845214844,298.9976806640625,305.0011291503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371625185012816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14672.5947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3746.613037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
