time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767440,296.64990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2802124023437,0.9990000128746032,0.8108779788017273,0.5808806419372559,297.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2802124023437,0.9990000128746032,1.0,0.6116952896118164,297.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2802124023437,0.9990000128746032,1.0,0.4517960548400879,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2802124023437,0.9990000128746032,1.0,0.6116952896118164,296.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2802429199219,0.9235580563545228,0.5041050314903259,2.276315927505493,286.2802124023437,284.95001220703125,302.10235595703125,295.99676513671875,298.4801330566406,297.4270324707031,286.2800598144531,1.0,1.0,1.0,0.050000000745058,0.2525600492954254,1.0,-5.449270248413086,0.0526856668293476,5.396584510803223,-1.170158863067627,1.0,1.0,0.0,294.15264892578125,410.0,92383.921875,0.0,13012.5673828125,1.0,278.1499938964844,283.6753845214844,298.9976806640625,305.0011291503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371625185012816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14672.5947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3746.613037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767500,296.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2770080566406,0.9990000128746032,0.8064663410186768,0.5827997922897339,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2770080566406,0.9990000128746032,1.0,0.6137162446975708,297.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2770080566406,0.9990000128746032,1.0,0.453288733959198,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2770080566406,0.9990000128746032,1.0,0.6137162446975708,296.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27703857421875,0.9204911589622498,0.5013912916183472,2.2643465995788574,286.2770080566406,284.95001220703125,302.10943603515625,295.9908752441406,298.4875793457031,297.4340515136719,286.27685546875,1.0,1.0,1.0,0.050000000745058,0.250264436006546,1.0,-5.443831443786621,0.0536375902593135,5.390193939208984,-1.1684682369232178,1.0,1.0,0.0,294.38494873046875,410.0,92337.4609375,0.0,13001.3603515625,1.0,278.1499938964844,283.6725769042969,298.9918212890625,304.99188232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372618198394777,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14661.3828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3747.517822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767560,296.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2737731933594,0.9990000128746032,0.8019955158233643,0.5846917629241943,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2737731933594,0.9990000128746032,1.0,0.615708589553833,297.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2737731933594,0.9990000128746032,1.0,0.4547602534294128,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2737731933594,0.9990000128746032,1.0,0.615708589553833,296.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738037109375,0.917477250099182,0.4986966550350189,2.252458095550537,286.27374267578125,284.95001220703125,302.1165466308594,295.98504638671875,298.4947814941406,297.4408569335937,286.27362060546875,1.0,1.0,1.0,0.050000000745058,0.2479848116636276,1.0,-5.438342094421387,0.054599467664957,5.383742809295654,-1.166693925857544,1.0,1.0,0.0,294.6126403808594,410.0,92290.53125,0.0,12990.07421875,1.0,278.1499938964844,283.6697692871094,298.98602294921875,304.9827575683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373602271080016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14650.154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3748.41455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767620,296.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2664794921875,0.9990000128746032,0.7928786277770996,0.5883468985557556,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2664794921875,0.9990000128746032,1.0,0.6195576190948486,297.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2664794921875,0.9990000128746032,1.0,0.4576031565666199,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2664794921875,0.9990000128746032,1.0,0.6195576190948486,296.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665100097656,0.9116793274879456,0.4933767318725586,2.228975296020508,286.2664489746094,284.95001220703125,302.1305847167969,295.97369384765625,298.50750732421875,297.45269775390625,286.26629638671875,1.0,1.0,1.0,0.050000000745058,0.2434255331754684,1.0,-5.427133083343506,0.0565720982849597,5.370561122894287,-1.162670373916626,1.0,1.0,0.0,295.0489501953125,410.0,92187.0078125,0.0,12966.943359375,1.0,278.1499938964844,283.66363525390625,298.9746398925781,304.9642944335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937545895576477,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14626.18359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3750.106689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767680,296.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2664794921875,0.9990000128746032,0.7928786277770996,0.5883468985557556,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2664794921875,0.9990000128746032,1.0,0.6195576190948486,297.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2664794921875,0.9990000128746032,1.0,0.4576031565666199,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2664794921875,0.9990000128746032,1.0,0.6195576190948486,296.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665100097656,0.9116793274879456,0.4933767318725586,2.228975296020508,286.2664489746094,284.95001220703125,302.1305847167969,295.97369384765625,298.50750732421875,297.45269775390625,286.26629638671875,1.0,1.0,1.0,0.050000000745058,0.2434255331754684,1.0,-5.427133083343506,0.0565720982849597,5.370561122894287,-1.162670373916626,1.0,1.0,0.0,295.0489501953125,410.0,92187.0078125,0.0,12966.943359375,1.0,278.1499938964844,283.66363525390625,298.9746398925781,304.9642944335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937545895576477,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14626.18359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3750.106689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767740,296.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579650878906,0.9990000128746032,0.7835656404495239,0.5918349623680115,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579650878906,0.9990000128746032,1.0,0.6232307553291321,297.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579650878906,0.9990000128746032,1.0,0.4603160917758941,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579650878906,0.9990000128746032,1.0,0.6232307553291321,296.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25799560546875,0.9062431454658508,0.488150030374527,2.205888032913208,286.2579650878906,284.95001220703125,302.1441345214844,295.962646484375,298.517822265625,297.4620056152344,286.2577514648437,1.0,1.0,1.0,0.050000000745058,0.2388662546873092,1.0,-5.415621757507324,0.0586126074194908,5.357008934020996,-1.1581188440322876,1.0,1.0,0.0,295.4507751464844,410.0,92070.0,0.0,12943.1142578125,1.0,278.1499938964844,283.6566772460937,298.9635009765625,304.9453430175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937703251838684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14599.919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3751.54052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767800,296.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579650878906,0.9990000128746032,0.7835656404495239,0.5918349623680115,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579650878906,0.9990000128746032,1.0,0.6232307553291321,297.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579650878906,0.9990000128746032,1.0,0.4603160917758941,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579650878906,0.9990000128746032,1.0,0.6232307553291321,296.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25799560546875,0.9062431454658508,0.488150030374527,2.205888032913208,286.2579650878906,284.95001220703125,302.1441345214844,295.962646484375,298.517822265625,297.4620056152344,286.2577514648437,1.0,1.0,1.0,0.050000000745058,0.2388662546873092,1.0,-5.415621757507324,0.0586126074194908,5.357008934020996,-1.1581188440322876,1.0,1.0,0.0,295.4507751464844,410.0,92070.0,0.0,12943.1142578125,1.0,278.1499938964844,283.6566772460937,298.9635009765625,304.9453430175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937703251838684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14599.919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3751.54052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767860,296.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24810791015625,0.9990000128746032,0.7741316556930542,0.5951859951019287,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24810791015625,0.9990000128746032,1.0,0.6267595291137695,297.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24810791015625,0.9990000128746032,1.0,0.46292245388031,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.24810791015625,0.9990000128746032,1.0,0.6267595291137695,296.6894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2481689453125,0.9012018442153932,0.4830104410648346,2.18316650390625,286.2480773925781,284.95001220703125,302.1568603515625,295.95196533203125,298.5250244140625,297.46795654296875,286.2478332519531,1.0,1.0,1.0,0.050000000745058,0.2343683391809463,1.0,-5.403899192810059,0.0606935210525989,5.34320592880249,-1.1530654430389404,1.0,1.0,0.0,295.8362121582031,410.0,91937.6484375,0.0,12918.7998046875,1.0,278.1499938964844,283.6488342285156,298.9526062011719,304.9257202148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378232955932616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14571.0576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3752.6337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767920,296.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24810791015625,0.9990000128746032,0.7741316556930542,0.5951859951019287,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24810791015625,0.9990000128746032,1.0,0.6267595291137695,297.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24810791015625,0.9990000128746032,1.0,0.46292245388031,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.24810791015625,0.9990000128746032,1.0,0.6267595291137695,296.6894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2481689453125,0.9012018442153932,0.4830104410648346,2.18316650390625,286.2480773925781,284.95001220703125,302.1568603515625,295.95196533203125,298.5250244140625,297.46795654296875,286.2478332519531,1.0,1.0,1.0,0.050000000745058,0.2343683391809463,1.0,-5.403899192810059,0.0606935210525989,5.34320592880249,-1.1530654430389404,1.0,1.0,0.0,295.8362121582031,410.0,91937.6484375,0.0,12918.7998046875,1.0,278.1499938964844,283.6488342285156,298.9526062011719,304.9257202148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378232955932616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14571.0576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3752.6337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767980,296.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23443603515625,0.9990000128746032,0.764838695526123,0.5983242392539978,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23443603515625,0.9990000128746032,1.0,0.6300642490386963,297.6654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23443603515625,0.9990000128746032,1.0,0.4653632938861847,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23443603515625,0.9990000128746032,1.0,0.6300642490386963,296.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344970703125,0.8964279890060425,0.4780128896236419,2.161019086837769,286.2344055175781,284.95001220703125,302.1683959960937,295.94158935546875,298.5215759277344,297.46112060546875,286.23406982421875,1.0,1.0,1.0,0.050000000745058,0.2298704236745834,1.0,-5.391891956329346,0.0628432184457779,5.329049110412598,-1.1474162340164185,1.0,1.0,0.0,296.17657470703125,410.0,91764.53125,0.0,12893.783203125,1.0,278.1499938964844,283.6386413574219,298.9419250488281,304.904052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937874436378479,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14535.1142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3753.099853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768040,296.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23443603515625,0.9990000128746032,0.764838695526123,0.5983242392539978,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23443603515625,0.9990000128746032,1.0,0.6300642490386963,297.6654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23443603515625,0.9990000128746032,1.0,0.4653632938861847,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23443603515625,0.9990000128746032,1.0,0.6300642490386963,296.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344970703125,0.8964279890060425,0.4780128896236419,2.161019086837769,286.2344055175781,284.95001220703125,302.1683959960937,295.94158935546875,298.5215759277344,297.46112060546875,286.23406982421875,1.0,1.0,1.0,0.050000000745058,0.2298704236745834,1.0,-5.391891956329346,0.0628432184457779,5.329049110412598,-1.1474162340164185,1.0,1.0,0.0,296.17657470703125,410.0,91764.53125,0.0,12893.783203125,1.0,278.1499938964844,283.6386413574219,298.9419250488281,304.904052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937874436378479,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14535.1142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3753.099853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768100,296.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.227294921875,0.9990000128746032,0.7602223753929138,0.5998190641403198,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.227294921875,0.9990000128746032,1.0,0.6316384077072144,297.668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.227294921875,0.9990000128746032,1.0,0.4665259718894958,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.227294921875,0.9990000128746032,0.9998451471328736,0.6316384077072144,296.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22735595703125,0.8941185474395752,0.4755758643150329,2.150211811065674,286.2272644042969,284.95001220703125,302.1736145019531,295.9364929199219,298.5192565917969,297.4567565917969,286.2269592285156,1.0,1.0,1.0,0.050000000745058,0.2276214808225631,1.0,-5.385863780975342,0.0639468431472778,5.3219170570373535,-1.1448886394500732,1.0,1.0,0.0,296.2909851074219,410.0,91677.703125,0.0,12881.193359375,1.0,278.1499938964844,283.6334228515625,298.93670654296875,304.8929443359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378758668899536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14516.88671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3753.11279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768160,296.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2202453613281,0.9990000128746032,0.7556094527244568,0.6012848019599915,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2202453613281,0.9990000128746032,1.0,0.6331818699836731,297.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2202453613281,0.9990000128746032,1.0,0.4676659405231476,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2202453613281,0.9990000128746032,0.9994152188301086,0.6331818699836731,296.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203369140625,0.8918436765670776,0.4731673002243042,2.1395320892333984,286.22021484375,284.95001220703125,302.17840576171875,295.9315185546875,298.5168762207031,297.4520568847656,286.21990966796875,1.0,1.0,1.0,0.050000000745058,0.2253846079111099,1.0,-5.379830360412598,0.0650638714432716,5.31476640701294,-1.14258074760437,1.0,1.0,0.0,296.375,410.0,91592.3671875,0.0,12868.62109375,1.0,278.1499938964844,283.6283264160156,298.9315795898437,304.8819274902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378678202629088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14498.9970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3753.03955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768220,296.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066955566406,0.9990000128746032,0.7463338971138,0.6040682792663574,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066955566406,0.9990000128746032,1.0,0.6361129879951477,297.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066955566406,0.9990000128746032,1.0,0.4698309004306793,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066955566406,0.9990000128746032,0.9984821677207948,0.6361129879951477,296.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2067565917969,0.8874480724334717,0.4684637784957886,2.118682861328125,286.2066650390625,284.95001220703125,302.1865234375,295.9217529296875,298.512939453125,297.4434814453125,286.20635986328125,1.0,1.0,1.0,0.050000000745058,0.2209108918905258,1.0,-5.367715358734131,0.0673564150929451,5.30035924911499,-1.138579249382019,1.0,1.0,0.0,296.4295959472656,410.0,91428.90625,0.0,12843.259765625,1.0,278.1499938964844,283.6184997558594,298.92169189453125,304.8607177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378435611724854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14464.7666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3752.81884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768280,296.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066955566406,0.9990000128746032,0.7463338971138,0.6040682792663574,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066955566406,0.9990000128746032,1.0,0.6361129879951477,297.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066955566406,0.9990000128746032,1.0,0.4698309004306793,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066955566406,0.9990000128746032,0.9984821677207948,0.6361129879951477,296.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2067565917969,0.8874480724334717,0.4684637784957886,2.118682861328125,286.2066650390625,284.95001220703125,302.1865234375,295.9217529296875,298.512939453125,297.4434814453125,286.20635986328125,1.0,1.0,1.0,0.050000000745058,0.2209108918905258,1.0,-5.367715358734131,0.0673564150929451,5.30035924911499,-1.138579249382019,1.0,1.0,0.0,296.4295959472656,410.0,91428.90625,0.0,12843.259765625,1.0,278.1499938964844,283.6184997558594,298.92169189453125,304.8607177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378435611724854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14464.7666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3752.81884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768340,296.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1930847167969,0.9990000128746032,0.7369706034660339,0.6066483855247498,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1930847167969,0.9990000128746032,1.0,0.6388299465179443,297.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1930847167969,0.9990000128746032,1.0,0.4718376100063324,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1930847167969,0.9990000128746032,0.9974642992019652,0.6388299465179443,296.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1931457519531,0.8832474946975708,0.4638903737068176,2.0984103679656982,286.19305419921875,284.95001220703125,302.1923522949219,295.91229248046875,298.5090026855469,297.4356384277344,286.1927490234375,1.0,1.0,1.0,0.050000000745058,0.2164371609687805,1.0,-5.355355262756348,0.0697251409292221,5.285629749298096,-1.1343871355056765,1.0,1.0,0.0,296.40594482421875,410.0,91264.9609375,0.0,12817.291015625,1.0,278.1499938964844,283.60870361328125,298.91217041015625,304.84002685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378086924552916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14430.775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3752.500732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768400,296.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1930847167969,0.9990000128746032,0.7369706034660339,0.6066483855247498,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1930847167969,0.9990000128746032,1.0,0.6388299465179443,297.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1930847167969,0.9990000128746032,1.0,0.4718376100063324,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1930847167969,0.9990000128746032,0.9974642992019652,0.6388299465179443,296.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1931457519531,0.8832474946975708,0.4638903737068176,2.0984103679656982,286.19305419921875,284.95001220703125,302.1923522949219,295.91229248046875,298.5090026855469,297.4356384277344,286.1927490234375,1.0,1.0,1.0,0.050000000745058,0.2164371609687805,1.0,-5.355355262756348,0.0697251409292221,5.285629749298096,-1.1343871355056765,1.0,1.0,0.0,296.40594482421875,410.0,91264.9609375,0.0,12817.291015625,1.0,278.1499938964844,283.60870361328125,298.91217041015625,304.84002685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378086924552916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14430.775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3752.500732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768460,296.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788024902344,0.9990000128746032,0.7275419235229492,0.6090377569198608,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788024902344,0.9990000128746032,1.0,0.6413460969924927,297.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788024902344,0.9990000128746032,1.0,0.4736960232257843,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788024902344,0.9990000128746032,0.9963842630386353,0.6413460969924927,296.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17889404296875,0.8792102932929993,0.4594078063964844,2.078535556793213,286.17877197265625,284.95001220703125,302.19561767578125,295.90313720703125,298.5043029785156,297.4283752441406,286.1784362792969,1.0,1.0,1.0,0.050000000745058,0.2119478434324264,1.0,-5.342565059661865,0.0721765309572219,5.270388603210449,-1.1292413473129272,1.0,1.0,0.0,296.35986328125,410.0,91092.5390625,0.0,12790.3798828125,1.0,278.1499938964844,283.59844970703125,298.90289306640625,304.8191833496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377513527870178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14395.521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3751.978271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768520,296.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788024902344,0.9990000128746032,0.7275419235229492,0.6090377569198608,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788024902344,0.9990000128746032,1.0,0.6413460969924927,297.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788024902344,0.9990000128746032,1.0,0.4736960232257843,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788024902344,0.9990000128746032,0.9963842630386353,0.6413460969924927,296.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17889404296875,0.8792102932929993,0.4594078063964844,2.078535556793213,286.17877197265625,284.95001220703125,302.19561767578125,295.90313720703125,298.5043029785156,297.4283752441406,286.1784362792969,1.0,1.0,1.0,0.050000000745058,0.2119478434324264,1.0,-5.342565059661865,0.0721765309572219,5.270388603210449,-1.1292413473129272,1.0,1.0,0.0,296.35986328125,410.0,91092.5390625,0.0,12790.3798828125,1.0,278.1499938964844,283.59844970703125,298.90289306640625,304.8191833496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377513527870178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14395.521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3751.978271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768580,296.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.9990000128746032,0.7180353403091431,0.6112310290336609,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.9990000128746032,1.0,0.6436557173728943,297.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.9990000128746032,1.0,0.475401908159256,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.9990000128746032,0.9952284693717957,0.6436557173728943,296.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1638488769531,0.875343382358551,0.4550223648548126,2.0590877532958984,286.1637268066406,284.95001220703125,302.1959228515625,295.8942565917969,298.4986572265625,297.42169189453125,286.16339111328125,1.0,1.0,1.0,0.050000000745058,0.2074585258960724,1.0,-5.329380512237549,0.0747044757008552,5.25467586517334,-1.1231741905212402,1.0,1.0,0.0,296.2890319824219,410.0,90911.1640625,0.0,12762.54296875,1.0,278.1499938964844,283.5876159667969,298.8938903808594,304.7980651855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376659989356996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14358.82421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3751.201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768640,296.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.9990000128746032,0.7180353403091431,0.6112310290336609,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.9990000128746032,1.0,0.6436557173728943,297.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.9990000128746032,1.0,0.475401908159256,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.9990000128746032,0.9952284693717957,0.6436557173728943,296.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1638488769531,0.875343382358551,0.4550223648548126,2.0590877532958984,286.1637268066406,284.95001220703125,302.1959228515625,295.8942565917969,298.4986572265625,297.42169189453125,286.16339111328125,1.0,1.0,1.0,0.050000000745058,0.2074585258960724,1.0,-5.329380512237549,0.0747044757008552,5.25467586517334,-1.1231741905212402,1.0,1.0,0.0,296.2890319824219,410.0,90911.1640625,0.0,12762.54296875,1.0,278.1499938964844,283.5876159667969,298.8938903808594,304.7980651855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376659989356996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14358.82421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3751.201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768700,296.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15606689453125,0.9990000128746032,0.7132503986358643,0.6122609376907349,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15606689453125,0.9990000128746032,1.0,0.6447402238845825,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15606689453125,0.9990000128746032,1.0,0.4762029349803924,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15606689453125,0.9990000128746032,0.9946191310882568,0.6447402238845825,296.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561584472656,0.873469889163971,0.4528655409812927,2.0495216846466064,286.1560363769531,284.95001220703125,302.19488525390625,295.88995361328125,298.4956359863281,297.41851806640625,286.1557006835937,1.0,1.0,1.0,0.050000000745058,0.2052138596773147,1.0,-5.322669506072998,0.0759983882308006,5.246671199798584,-1.1200071573257446,1.0,1.0,0.0,296.2298583984375,410.0,90819.1328125,0.0,12748.3369140625,1.0,278.1499938964844,283.5821228027344,298.8895263671875,304.7875061035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937613606452942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14340.2783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3750.723876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768760,296.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1484680175781,0.9990000128746032,0.7084506154060364,0.6132988333702087,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1484680175781,0.9990000128746032,1.0,0.6458331942558289,297.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1484680175781,0.9990000128746032,1.0,0.4770102202892303,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1484680175781,0.9990000128746032,0.993995726108551,0.6458331942558289,296.7489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1485595703125,0.871605396270752,0.4507233798503876,2.04002046585083,286.1484375,284.95001220703125,302.19293212890625,295.8856811523437,298.4925231933594,297.4154052734375,286.1481018066406,1.0,1.0,1.0,0.050000000745058,0.2030501365661621,1.0,-5.31605339050293,0.0772661566734314,5.238787651062012,-1.1168848276138306,1.0,1.0,0.0,296.1815795898437,410.0,90728.359375,0.0,12734.3525390625,1.0,278.1499938964844,283.5766906738281,298.8851928710937,304.7770080566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375561475753784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14321.966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3750.2001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768820,296.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.13336181640625,0.9990000128746032,0.6987525820732117,0.6152246594429016,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13336181640625,0.9990000128746032,1.0,0.6478611826896667,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13336181640625,0.9990000128746032,1.0,0.4785080552101135,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13336181640625,0.9990000128746032,0.992649793624878,0.6478611826896667,296.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13348388671875,0.8680240511894226,0.4465425014495849,2.0214719772338867,286.13336181640625,284.95001220703125,302.1863098144531,295.8773803710937,298.4860534667969,297.4095153808594,286.13299560546875,1.0,1.0,1.0,0.050000000745058,0.198722705245018,1.0,-5.302748680114746,0.0798566564917564,5.222891807556152,-1.111034870147705,1.0,1.0,0.0,295.9864501953125,410.0,90550.3203125,0.0,12705.9970703125,1.0,278.1499938964844,283.5660400390625,298.8768310546875,304.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374380707740784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14286.1787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3749.124267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768880,296.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.13336181640625,0.9990000128746032,0.6987525820732117,0.6152246594429016,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13336181640625,0.9990000128746032,1.0,0.6478611826896667,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13336181640625,0.9990000128746032,1.0,0.4785080552101135,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13336181640625,0.9990000128746032,0.992649793624878,0.6478611826896667,296.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13348388671875,0.8680240511894226,0.4465425014495849,2.0214719772338867,286.13336181640625,284.95001220703125,302.1863098144531,295.8773803710937,298.4860534667969,297.4095153808594,286.13299560546875,1.0,1.0,1.0,0.050000000745058,0.198722705245018,1.0,-5.302748680114746,0.0798566564917564,5.222891807556152,-1.111034870147705,1.0,1.0,0.0,295.9864501953125,410.0,90550.3203125,0.0,12705.9970703125,1.0,278.1499938964844,283.5660400390625,298.8768310546875,304.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374380707740784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14286.1787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3749.124267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768940,296.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256408691406,0.9990000128746032,0.6937724351882935,0.6162035465240479,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256408691406,0.9990000128746032,1.0,0.6488919854164124,297.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256408691406,0.9990000128746032,1.0,0.479269415140152,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256408691406,0.9990000128746032,0.9919256567955016,0.6488919854164124,296.7613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.125732421875,0.8662116527557373,0.444421112537384,2.0120596885681152,286.1256103515625,284.95001220703125,302.18133544921875,295.8731994628906,298.482666015625,297.40655517578125,286.1252746582031,1.0,1.0,1.0,0.050000000745058,0.1964977234601974,1.0,-5.295767784118652,0.0812179371714592,5.214549541473389,-1.108076810836792,1.0,1.0,0.0,295.86407470703125,410.0,90459.7734375,0.0,12691.591796875,1.0,278.1499938964844,283.56060791015625,298.87261962890625,304.7461853027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373726844787598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14268.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3748.528076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769000,296.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182861328125,0.9990000128746032,0.6891736388206482,0.6171664595603943,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182861328125,0.9990000128746032,1.0,0.6499496102333069,297.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182861328125,0.9990000128746032,1.0,0.4800505638122558,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182861328125,0.9990000128746032,0.9911879897117616,0.6499496102333069,296.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.8644848465919495,0.4424450993537903,2.0032968521118164,286.1182556152344,284.95001220703125,302.1756591796875,295.86932373046875,298.47930908203125,297.4037475585937,286.117919921875,1.0,1.0,1.0,0.050000000745058,0.1943952739238739,1.0,-5.289015293121338,0.0825207382440567,5.2064948081970215,-1.1054226160049438,1.0,1.0,0.0,295.75054931640625,410.0,90374.3203125,0.0,12678.978515625,1.0,278.1499938964844,283.55548095703125,298.8687438964844,304.7364807128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373091459274292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14250.9365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3747.948974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769060,296.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026916503906,0.9973382353782654,0.6800298690795898,0.6132855415344238,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026916503906,0.9990000128746032,1.0,0.6531137228012085,297.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026916503906,0.9990000128746032,1.0,0.4823875725269317,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026916503906,0.9990000128746032,0.9895582795143129,0.6531137228012085,296.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.102783203125,0.8605487942695618,0.4384169280529022,1.985498547554016,286.1026611328125,284.95001220703125,302.16064453125,295.86151123046875,298.47186279296875,297.397705078125,286.102294921875,1.0,1.0,1.0,0.050000000745058,0.1900616437196731,1.0,-5.274299621582031,0.0852465778589248,5.189053058624268,-1.0998938083648682,1.0,1.0,0.0,295.7952880859375,410.0,90194.171875,0.0,12645.4091796875,1.0,278.1499938964844,283.5447692871094,298.86083984375,304.7165222167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371662735939026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14215.255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3746.64697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769120,296.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026916503906,0.9973382353782654,0.6800298690795898,0.6132855415344238,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026916503906,0.9990000128746032,1.0,0.6531137228012085,297.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026916503906,0.9990000128746032,1.0,0.4823875725269317,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026916503906,0.9990000128746032,0.9895582795143129,0.6531137228012085,296.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.102783203125,0.8605487942695618,0.4384169280529022,1.985498547554016,286.1026611328125,284.95001220703125,302.16064453125,295.86151123046875,298.47186279296875,297.397705078125,286.102294921875,1.0,1.0,1.0,0.050000000745058,0.1900616437196731,1.0,-5.274299621582031,0.0852465778589248,5.189053058624268,-1.0998938083648682,1.0,1.0,0.0,295.7952880859375,410.0,90194.171875,0.0,12645.4091796875,1.0,278.1499938964844,283.5447692871094,298.86083984375,304.7165222167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371662735939026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14215.255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3746.64697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769180,296.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858154296875,0.9927977323532104,0.6720117330551147,0.6060086488723755,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858154296875,0.9990000128746032,1.0,0.6572677493095398,297.7206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858154296875,0.9990000128746032,1.0,0.485455721616745,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858154296875,0.9990000128746032,0.9875759482383728,0.6572677493095398,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859375,0.8563024997711182,0.4345021247863769,1.968248724937439,286.0857849121094,284.95001220703125,302.14093017578125,295.8539428710937,298.4625549316406,297.39068603515625,286.0853881835937,1.0,1.0,1.0,0.050000000745058,0.1857280135154724,1.0,-5.258453845977783,0.0880245566368103,5.170429229736328,-1.0942068099975586,1.0,1.0,0.0,296.10601806640625,410.0,90002.4296875,0.0,12611.3349609375,1.0,278.1499938964844,283.5333251953125,298.8531494140625,304.69610595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937000036239624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14177.6513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3745.131591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769240,296.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858154296875,0.9927977323532104,0.6720117330551147,0.6060086488723755,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858154296875,0.9990000128746032,1.0,0.6572677493095398,297.7206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858154296875,0.9990000128746032,1.0,0.485455721616745,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858154296875,0.9990000128746032,0.9875759482383728,0.6572677493095398,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859375,0.8563024997711182,0.4345021247863769,1.968248724937439,286.0857849121094,284.95001220703125,302.14093017578125,295.8539428710937,298.4625549316406,297.39068603515625,286.0853881835937,1.0,1.0,1.0,0.050000000745058,0.1857280135154724,1.0,-5.258453845977783,0.0880245566368103,5.170429229736328,-1.0942068099975586,1.0,1.0,0.0,296.10601806640625,410.0,90002.4296875,0.0,12611.3349609375,1.0,278.1499938964844,283.5333251953125,298.8531494140625,304.69610595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937000036239624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14177.6513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3745.131591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769300,296.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0771789550781,0.9905845522880554,0.6682067513465881,0.6025978326797485,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0771789550781,0.9990000128746032,1.0,0.6591796278953552,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0771789550781,0.9990000128746032,1.0,0.4868678152561188,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0771789550781,0.9990000128746032,0.9864939451217652,0.6591796278953552,296.7855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0773010253906,0.8542937636375427,0.4325886964797973,1.9598071575164795,286.0771484375,284.95001220703125,302.1291809082031,295.8502197265625,298.4572448730469,297.386962890625,286.0767517089844,1.0,1.0,1.0,0.050000000745058,0.1835612058639526,1.0,-5.250468730926514,0.0894446149468422,5.16102409362793,-1.0912535190582275,1.0,1.0,0.0,296.2093811035156,410.0,89905.0703125,0.0,12594.15625,1.0,278.1499938964844,283.52752685546875,298.849365234375,304.68585205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369077682495116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14158.611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3744.29052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
