time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769360,296.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0683898925781,0.9883954524993896,0.6644892692565918,0.5992858409881592,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0683898925781,0.9990000128746032,1.0,0.6609858274459839,297.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0683898925781,0.9990000128746032,1.0,0.4882018566131592,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0683898925781,0.9990000128746032,0.9853582978248596,0.6609858274459839,296.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0685119628906,0.85235995054245,0.4307076036930084,1.951505303382873,286.068359375,284.95001220703125,302.1161499023437,295.8465576171875,298.4515686035156,297.3832092285156,286.0679626464844,1.0,1.0,1.0,0.050000000745058,0.1813935488462448,1.0,-5.242435932159424,0.090886078774929,5.151549816131592,-1.0882158279418943,1.0,1.0,0.0,296.2795104980469,410.0,89806.5625,0.0,12576.8212890625,1.0,278.1499938964844,283.5216369628906,298.8456420898437,304.675537109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93681001663208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14139.41015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3743.3994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769420,296.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.050537109375,0.9840031862258912,0.6571986675262451,0.5928134918212891,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505065917969,0.9990000128746032,1.0,0.6643815636634827,297.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505065917969,0.9990000128746032,1.0,0.4907099306583404,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505065917969,0.9990000128746032,0.9829848408699036,0.6643815636634827,296.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506591796875,0.8486520648002625,0.4270124435424804,1.935191750526428,286.05047607421875,284.95001220703125,302.0859680175781,295.8393249511719,298.4393615722656,297.3758850097656,286.0500793457031,1.0,1.0,1.0,0.050000000745058,0.1770582199096679,1.0,-5.226158142089844,0.0938299670815467,5.132328510284424,-1.0818777084350586,1.0,1.0,0.0,296.3497009277344,410.0,89607.2734375,0.0,12541.68359375,1.0,278.1499938964844,283.5097351074219,298.8383178710937,304.6549072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366012811660768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14100.7109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3741.495849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769480,296.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.050537109375,0.9840031862258912,0.6571986675262451,0.5928134918212891,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505065917969,0.9990000128746032,1.0,0.6643815636634827,297.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505065917969,0.9990000128746032,1.0,0.4907099306583404,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505065917969,0.9990000128746032,0.9829848408699036,0.6643815636634827,296.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506591796875,0.8486520648002625,0.4270124435424804,1.935191750526428,286.05047607421875,284.95001220703125,302.0859680175781,295.8393249511719,298.4393615722656,297.3758850097656,286.0500793457031,1.0,1.0,1.0,0.050000000745058,0.1770582199096679,1.0,-5.226158142089844,0.0938299670815467,5.132328510284424,-1.0818777084350586,1.0,1.0,0.0,296.3497009277344,410.0,89607.2734375,0.0,12541.68359375,1.0,278.1499938964844,283.5097351074219,298.8383178710937,304.6549072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366012811660768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14100.7109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3741.495849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769540,296.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0410461425781,0.9817309975624084,0.6534926891326904,0.5895300507545471,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0410461425781,0.9990000128746032,1.0,0.666008472442627,297.7250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0410461425781,0.9990000128746032,1.0,0.4919115900993347,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0410461425781,0.9990000128746032,0.9816838502883912,0.666008472442627,296.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411682128906,0.8468229174613953,0.4251377880573272,1.926911234855652,286.041015625,284.95001220703125,302.0679931640625,295.8356018066406,298.4324951171875,297.3722229003906,286.04058837890625,1.0,1.0,1.0,0.050000000745058,0.1748038530349731,1.0,-5.217606544494629,0.0953940972685813,5.1222124099731445,-1.0784845352172852,1.0,1.0,0.0,296.3384704589844,410.0,89502.4609375,0.0,12523.125,1.0,278.1499938964844,283.5034484863281,298.8345947265625,304.6441955566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936486840248108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14080.4345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3740.45263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769600,296.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0322570800781,0.9796215891838074,0.6501027345657349,0.5865278244018555,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0322265625,0.9990000128746032,1.0,0.6674569845199585,297.72607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0322265625,0.9990000128746032,1.0,0.4929814636707306,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0322265625,0.9990000128746032,0.9804579019546508,0.6674569845199585,296.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323791503906,0.8451741337776184,0.4234252870082855,1.919345021247864,286.0322265625,284.95001220703125,302.04998779296875,295.83221435546875,298.42596435546875,297.3689270019531,286.03179931640625,1.0,1.0,1.0,0.050000000745058,0.1727228909730911,1.0,-5.209631443023682,0.0968573540449142,5.112773895263672,-1.0752668380737305,1.0,1.0,0.0,296.3098449707031,410.0,89405.3671875,0.0,12505.8662109375,1.0,278.1499938964844,283.4976501464844,298.8311462402344,304.63427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363787174224854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14061.68359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3739.46630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769660,296.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140075683594,0.9751926064491272,0.643160879611969,0.5803797245025635,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140075683594,0.9990000128746032,1.0,0.6703468561172485,297.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140075683594,0.9990000128746032,1.0,0.4951159060001373,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140075683594,0.9990000128746032,0.9778015613555908,0.6703468561172485,296.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141296386719,0.8418543338775635,0.4199302494525909,1.9038972854614256,286.01397705078125,284.95001220703125,302.0102844238281,295.82586669921875,298.4119873046875,297.3622741699219,286.0135498046875,1.0,1.0,1.0,0.050000000745058,0.1685039103031158,1.0,-5.193166255950928,0.0998829677700996,5.093283176422119,-1.0686460733413696,1.0,1.0,0.0,296.2183837890625,410.0,89205.8359375,0.0,12470.0185546875,1.0,278.1499938964844,283.4857177734375,298.8247375488281,304.6143493652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361175298690796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14023.4248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3737.083740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769720,296.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140075683594,0.9751926064491272,0.643160879611969,0.5803797245025635,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140075683594,0.9990000128746032,1.0,0.6703468561172485,297.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140075683594,0.9990000128746032,1.0,0.4951159060001373,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140075683594,0.9990000128746032,0.9778015613555908,0.6703468561172485,296.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141296386719,0.8418543338775635,0.4199302494525909,1.9038972854614256,286.01397705078125,284.95001220703125,302.0102844238281,295.82586669921875,298.4119873046875,297.3622741699219,286.0135498046875,1.0,1.0,1.0,0.050000000745058,0.1685039103031158,1.0,-5.193166255950928,0.0998829677700996,5.093283176422119,-1.0686460733413696,1.0,1.0,0.0,296.2183837890625,410.0,89205.8359375,0.0,12470.0185546875,1.0,278.1499938964844,283.4857177734375,298.8247375488281,304.6143493652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361175298690796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14023.4248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3737.083740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769780,296.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.9709007143974304,0.6363697052001953,0.574360728263855,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.9990000128746032,1.0,0.672687292098999,297.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.9990000128746032,1.0,0.4968445301055908,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.9990000128746032,0.975045382976532,0.672687292098999,296.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.8388252854347229,0.4165256917476654,1.8888232707977293,285.9951171875,284.95001220703125,301.9691162109375,295.82086181640625,298.39813232421875,297.3563232421875,285.9946594238281,1.0,1.0,1.0,0.050000000745058,0.1642849147319793,1.0,-5.176090240478516,0.1031399518251419,5.0729498863220215,-1.0620777606964111,1.0,1.0,0.0,295.8585510253906,410.0,88999.9375,0.0,12431.4599609375,1.0,278.1499938964844,283.4734191894531,298.8194274902344,304.5951538085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935776948928833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13984.6708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3733.976806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769840,296.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.9709007143974304,0.6363697052001953,0.574360728263855,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.9990000128746032,1.0,0.672687292098999,297.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.9990000128746032,1.0,0.4968445301055908,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.9990000128746032,0.975045382976532,0.672687292098999,296.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.8388252854347229,0.4165256917476654,1.8888232707977293,285.9951171875,284.95001220703125,301.9691162109375,295.82086181640625,298.39813232421875,297.3563232421875,285.9946594238281,1.0,1.0,1.0,0.050000000745058,0.1642849147319793,1.0,-5.176090240478516,0.1031399518251419,5.0729498863220215,-1.0620777606964111,1.0,1.0,0.0,295.8585510253906,410.0,88999.9375,0.0,12431.4599609375,1.0,278.1499938964844,283.4734191894531,298.8194274902344,304.5951538085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935776948928833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13984.6708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3733.976806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769900,296.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.9688348770141602,0.633001983165741,0.5713736414909363,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852294921875,0.9990000128746032,1.0,0.6735818386077881,297.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852294921875,0.9990000128746032,1.0,0.497505247592926,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852294921875,0.9990000128746032,0.9736557006835938,0.6735818386077881,296.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853820800781,0.8374320864677429,0.4148396253585815,1.8813459873199463,285.9851989746094,284.95001220703125,301.947998046875,295.8187866210937,298.39129638671875,297.3536071777344,285.9847412109375,1.0,1.0,1.0,0.050000000745058,0.1621754169464111,1.0,-5.165866374969482,0.1051251217722892,5.060740947723389,-1.0573402643203735,1.0,1.0,0.0,295.5309143066406,410.0,88891.3671875,0.0,12410.37890625,1.0,278.1499938964844,283.4670104980469,298.81707763671875,304.5856018066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355741143226624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13964.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3732.12548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769960,296.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.9669922590255736,0.6296715140342712,0.5684146881103516,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.9990000128746032,1.0,0.6739643216133118,297.7348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.9990000128746032,1.0,0.497787743806839,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.9990000128746032,0.9722782969474792,0.6739643216133118,296.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97442626953125,0.8362494111061096,0.4131759405136108,1.873939514160156,285.9742431640625,284.95001220703125,301.926513671875,295.8170166015625,298.38482666015625,297.3515625,285.9737243652344,1.0,1.0,1.0,0.050000000745058,0.1600869297981262,1.0,-5.15485429763794,0.1073949858546257,5.047459125518799,-1.0527610778808594,1.0,1.0,0.0,294.9126281738281,410.0,88771.296875,0.0,12385.8525390625,1.0,278.1499938964844,283.4598999023437,298.8150939941406,304.5758361816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353535175323486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13942.689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3730.112060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770020,296.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503173828125,0.9637552499771118,0.6230906248092651,0.5625550746917725,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502868652344,0.9990000128746032,1.0,0.6736916899681091,297.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502868652344,0.9990000128746032,1.0,0.4975863993167877,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502868652344,0.9990000128746032,0.9695964455604552,0.6736916899681091,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95050048828125,0.8343063592910767,0.4099003076553345,1.859286546707153,285.95025634765625,284.95001220703125,301.8824768066406,295.8141784667969,298.37310791015625,297.3492431640625,285.94970703125,1.0,1.0,1.0,0.050000000745058,0.1559099406003952,1.0,-5.129045486450195,0.1128568276762962,5.016188621520996,-1.041350245475769,1.0,1.0,0.0,293.0945739746094,410.0,88508.8203125,0.0,12329.7744140625,1.0,278.1499938964844,283.4443359375,298.811767578125,304.5555725097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348363876342772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13895.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3725.390869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770080,296.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503173828125,0.9637552499771118,0.6230906248092651,0.5625550746917725,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502868652344,0.9990000128746032,1.0,0.6736916899681091,297.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502868652344,0.9990000128746032,1.0,0.4975863993167877,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502868652344,0.9990000128746032,0.9695964455604552,0.6736916899681091,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95050048828125,0.8343063592910767,0.4099003076553345,1.859286546707153,285.95025634765625,284.95001220703125,301.8824768066406,295.8141784667969,298.37310791015625,297.3492431640625,285.94970703125,1.0,1.0,1.0,0.050000000745058,0.1559099406003952,1.0,-5.129045486450195,0.1128568276762962,5.016188621520996,-1.041350245475769,1.0,1.0,0.0,293.0945739746094,410.0,88508.8203125,0.0,12329.7744140625,1.0,278.1499938964844,283.4443359375,298.811767578125,304.5555725097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348363876342772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13895.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3725.390869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770140,296.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9225769042969,0.9613808393478394,0.6166201829910278,0.5567719340324402,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92254638671875,0.9990000128746032,1.0,0.6715735197067261,297.7485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92254638671875,0.9990000128746032,1.0,0.4960218966007232,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92254638671875,0.9990000128746032,0.967115044593811,0.6715735197067261,296.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227905273437,0.8330990076065063,0.4066998660564422,1.8448511362075808,285.9225158691406,284.95001220703125,301.83709716796875,295.812255859375,298.36358642578125,297.3501892089844,285.921875,1.0,1.0,1.0,0.050000000745058,0.1517329514026641,1.0,-5.098124980926514,0.1196819171309471,4.978443145751953,-1.0278974771499634,1.0,1.0,0.0,290.2388916015625,410.0,88203.546875,0.0,12260.9072265625,1.0,278.1499938964844,283.4262390136719,298.809326171875,304.5335693359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342033863067628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13840.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,3719.60888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770200,296.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9225769042969,0.9613808393478394,0.6166201829910278,0.5567719340324402,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92254638671875,0.9990000128746032,1.0,0.6715735197067261,297.7485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92254638671875,0.9990000128746032,1.0,0.4960218966007232,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92254638671875,0.9990000128746032,0.967115044593811,0.6715735197067261,296.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227905273437,0.8330990076065063,0.4066998660564422,1.8448511362075808,285.9225158691406,284.95001220703125,301.83709716796875,295.812255859375,298.36358642578125,297.3501892089844,285.921875,1.0,1.0,1.0,0.050000000745058,0.1517329514026641,1.0,-5.098124980926514,0.1196819171309471,4.978443145751953,-1.0278974771499634,1.0,1.0,0.0,290.2388916015625,410.0,88203.546875,0.0,12260.9072265625,1.0,278.1499938964844,283.4262390136719,298.809326171875,304.5335693359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342033863067628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13840.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,3719.60888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770260,296.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925170898437,0.9595950841903688,0.6102567911148071,0.5510666966438293,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.9990000128746032,1.0,0.668252170085907,297.75860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.9990000128746032,1.0,0.4935687482357025,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.9990000128746032,0.964853823184967,0.668252170085907,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927307128906,0.8323842287063599,0.40357705950737,1.8306745290756223,285.8924255371094,284.95001220703125,301.7903747558594,295.81103515625,298.3560791015625,297.3540344238281,285.8917236328125,1.0,1.0,1.0,0.050000000745058,0.1478101164102554,1.0,-5.0631256103515625,0.1274637728929519,4.935661792755127,-1.0122168064117432,1.0,1.0,0.0,286.7279663085937,410.0,87872.359375,0.0,12183.87890625,1.0,278.1499938964844,283.4065856933594,298.8075561523437,304.5104064941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334633350372314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13782.1181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3712.844970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770320,296.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925170898437,0.9595950841903688,0.6102567911148071,0.5510666966438293,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.9990000128746032,1.0,0.668252170085907,297.75860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.9990000128746032,1.0,0.4935687482357025,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.9990000128746032,0.964853823184967,0.668252170085907,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927307128906,0.8323842287063599,0.40357705950737,1.8306745290756223,285.8924255371094,284.95001220703125,301.7903747558594,295.81103515625,298.3560791015625,297.3540344238281,285.8917236328125,1.0,1.0,1.0,0.050000000745058,0.1478101164102554,1.0,-5.0631256103515625,0.1274637728929519,4.935661792755127,-1.0122168064117432,1.0,1.0,0.0,286.7279663085937,410.0,87872.359375,0.0,12183.87890625,1.0,278.1499938964844,283.4065856933594,298.8075561523437,304.5104064941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334633350372314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13782.1181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3712.844970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770380,296.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8582763671875,0.9587833881378174,0.6039813160896301,0.5454195737838745,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85821533203125,0.9990000128746032,1.0,0.663001298904419,297.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85821533203125,0.9990000128746032,1.0,0.4896904826164245,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85821533203125,0.9990000128746032,0.962906777858734,0.663001298904419,296.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585205078125,0.8324405550956726,0.4005209505558014,1.8166847229003904,285.8581848144531,284.95001220703125,301.7423095703125,295.8103942871094,298.3509826660156,297.3614807128906,285.8573913574219,1.0,1.0,1.0,0.050000000745058,0.1438872814178466,1.0,-5.022090435028076,0.1367096155881881,4.885380744934082,-0.9937092065811156,1.0,1.0,0.0,282.1571044921875,410.0,87492.3984375,0.0,12093.0498046875,1.0,278.1499938964844,283.3840637207031,298.8063049316406,304.4850158691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932604193687439,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13715.515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3704.988037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770440,296.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8582763671875,0.9587833881378174,0.6039813160896301,0.5454195737838745,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85821533203125,0.9990000128746032,1.0,0.663001298904419,297.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85821533203125,0.9990000128746032,1.0,0.4896904826164245,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85821533203125,0.9990000128746032,0.962906777858734,0.663001298904419,296.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585205078125,0.8324405550956726,0.4005209505558014,1.8166847229003904,285.8581848144531,284.95001220703125,301.7423095703125,295.8103942871094,298.3509826660156,297.3614807128906,285.8573913574219,1.0,1.0,1.0,0.050000000745058,0.1438872814178466,1.0,-5.022090435028076,0.1367096155881881,4.885380744934082,-0.9937092065811156,1.0,1.0,0.0,282.1571044921875,410.0,87492.3984375,0.0,12093.0498046875,1.0,278.1499938964844,283.3840637207031,298.8063049316406,304.4850158691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932604193687439,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13715.515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3704.988037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770500,296.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.839599609375,0.9587463140487672,0.6008685827255249,0.5426105856895447,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83953857421875,0.9990000128746032,1.0,0.6596592664718628,297.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83953857421875,0.9990000128746032,1.0,0.4872220754623413,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83953857421875,0.9990000128746032,0.9620627760887146,0.6596592664718628,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83984375,0.8327575922012329,0.3990133702754974,1.809739112854004,285.8395080566406,284.95001220703125,301.7178039550781,295.8102722167969,298.3493957519531,297.3665466308594,285.838623046875,1.0,1.0,1.0,0.050000000745058,0.1419258713722229,1.0,-4.998881340026856,0.141930490732193,4.8569512367248535,-0.9829212427139282,1.0,1.0,0.0,279.48443603515625,410.0,87283.90625,0.0,12042.384765625,1.0,278.1499938964844,283.3717346191406,298.8058166503906,304.47137451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321287274360656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13679.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3700.6376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770560,296.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82049560546875,0.9588070511817932,0.5977844595909119,0.5398221611976624,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204040527344,0.9990000128746032,1.0,0.6561512351036072,297.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204040527344,0.9990000128746032,1.0,0.4846310615539551,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204040527344,0.9990000128746032,0.9613251686096193,0.6561512351036072,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207397460937,0.833155632019043,0.3975298702716827,1.802878499031067,285.82037353515625,284.95001220703125,301.6929931640625,295.8102111816406,298.3485412597656,297.37261962890625,285.81951904296875,1.0,1.0,1.0,0.050000000745058,0.140111818909645,1.0,-4.975617408752441,0.1471692025661468,4.828448295593262,-0.9724775552749634,1.0,1.0,0.0,276.73095703125,410.0,87072.1640625,0.0,11990.65234375,1.0,278.1499938964844,283.3591003417969,298.8054504394531,304.4572448730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93162202835083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13642.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3695.999755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770620,296.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787780761719,0.9597947001457214,0.591674268245697,0.5342827439308167,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786865234375,0.9990000128746032,1.0,0.6475139856338501,297.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786865234375,0.9990000128746032,1.0,0.4782516062259674,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786865234375,0.9990000128746032,0.9602019786834716,0.6475139856338501,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8346362709999084,0.3946136832237243,1.7893050909042358,285.7786560058594,284.95001220703125,301.6424255371094,295.810302734375,298.3490295410156,297.3879089355469,285.77764892578125,1.0,1.0,1.0,0.050000000745058,0.1364837288856506,1.0,-4.924093246459961,0.15877166390419,4.765321731567383,-0.949306845664978,1.0,1.0,0.0,270.3836975097656,410.0,86604.171875,0.0,11875.341796875,1.0,278.1499938964844,283.3313293457031,298.8049011230469,304.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305120706558228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13560.947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3685.833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770680,296.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787780761719,0.9597947001457214,0.591674268245697,0.5342827439308167,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786865234375,0.9990000128746032,1.0,0.6475139856338501,297.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786865234375,0.9990000128746032,1.0,0.4782516062259674,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786865234375,0.9990000128746032,0.9602019786834716,0.6475139856338501,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8346362709999084,0.3946136832237243,1.7893050909042358,285.7786560058594,284.95001220703125,301.6424255371094,295.810302734375,298.3490295410156,297.3879089355469,285.77764892578125,1.0,1.0,1.0,0.050000000745058,0.1364837288856506,1.0,-4.924093246459961,0.15877166390419,4.765321731567383,-0.949306845664978,1.0,1.0,0.0,270.3836975097656,410.0,86604.171875,0.0,11875.341796875,1.0,278.1499938964844,283.3313293457031,298.8049011230469,304.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305120706558228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13560.947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3685.833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770740,296.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510070800781,0.9609943628311156,0.588036060333252,0.5309733152389526,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509155273437,0.9990000128746032,1.0,0.6411991715431213,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509155273437,0.9990000128746032,1.0,0.4735875129699707,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509155273437,0.9990000128746032,0.9597932696342468,0.6411991715431213,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8360130190849304,0.3928920030593872,1.7812260389328003,285.7508544921875,284.95001220703125,301.61151123046875,295.8104553222656,298.3509826660156,297.39947509765625,285.7497863769531,1.0,1.0,1.0,0.050000000745058,0.1343068778514862,1.0,-4.889514923095703,0.1665296703577041,4.72298526763916,-0.9337721467018129,1.0,1.0,0.0,265.9889221191406,410.0,86290.90625,0.0,11797.7158203125,1.0,278.1499938964844,283.3127746582031,298.8046264648437,304.4068908691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929774522781372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13506.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3679.07421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770800,296.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73114013671875,0.9620941281318665,0.5856252908706665,0.5287739634513855,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7310485839844,0.9990000128746032,1.0,0.6364339590072632,297.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7310485839844,0.9990000128746032,1.0,0.4700679779052734,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7310485839844,0.9990000128746032,0.9596861004829408,0.6364339590072632,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314758300781,0.83717942237854,0.3917606770992279,1.7758796215057373,285.73101806640625,284.95001220703125,301.5906677246094,295.810546875,298.3533630371094,297.4085998535156,285.7298889160156,1.0,1.0,1.0,0.050000000745058,0.1328556537628173,1.0,-4.864861011505127,0.1720547974109649,4.692806243896484,-0.9228505492210388,1.0,1.0,0.0,262.7763366699219,410.0,86066.46875,0.0,11741.8466796875,1.0,278.1499938964844,283.2994689941406,298.8044128417969,304.3924865722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292404055595398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13468.2529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3674.176513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770860,296.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833190917969,0.964561641216278,0.5796874761581421,0.5233522057533264,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832580566406,0.9990000128746032,1.0,0.6252027750015259,297.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832580566406,0.9990000128746032,1.0,0.461772620677948,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832580566406,0.9990000128746032,0.9596962332725524,0.6252027750015259,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.8399329781532288,0.3890103995800018,1.76287043094635,285.6831970214844,284.95001220703125,301.5376892089844,295.8108215332031,298.36041259765625,297.4328918457031,285.6820678710937,1.0,1.0,1.0,0.050000000745058,0.1296951025724411,1.0,-4.805429935455322,0.1851256340742111,4.620304107666016,-0.8964881300926208,1.0,1.0,0.0,255.2240295410156,410.0,85528.65625,0.0,11608.0,1.0,278.1499938964844,283.2673034667969,298.8041076660156,304.3569030761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278611540794371,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13375.1845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3661.521240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770920,296.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833190917969,0.964561641216278,0.5796874761581421,0.5233522057533264,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832580566406,0.9990000128746032,1.0,0.6252027750015259,297.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832580566406,0.9990000128746032,1.0,0.461772620677948,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832580566406,0.9990000128746032,0.9596962332725524,0.6252027750015259,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.8399329781532288,0.3890103995800018,1.76287043094635,285.6831970214844,284.95001220703125,301.5376892089844,295.8108215332031,298.36041259765625,297.4328918457031,285.6820678710937,1.0,1.0,1.0,0.050000000745058,0.1296951025724411,1.0,-4.805429935455322,0.1851256340742111,4.620304107666016,-0.8964881300926208,1.0,1.0,0.0,255.2240295410156,410.0,85528.65625,0.0,11608.0,1.0,278.1499938964844,283.2673034667969,298.8041076660156,304.3569030761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278611540794371,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13375.1845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3661.521240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770980,296.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302490234375,0.9682406783103944,0.5738038420677185,0.5179654955863953,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6301574707031,0.9990000128746032,1.0,0.6117598414421082,297.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6301574707031,0.9990000128746032,1.0,0.4518437385559082,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6301574707031,0.9990000128746032,0.9602585434913636,0.6117598414421082,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.630615234375,0.8437736630439758,0.3863159120082855,1.75003182888031,285.6300964355469,284.95001220703125,301.48358154296875,295.8109436035156,298.370361328125,297.46148681640625,285.6288146972656,1.0,1.0,1.0,0.050000000745058,0.126534566283226,1.0,-4.73889684677124,0.1995685994625091,4.539328098297119,-0.8669466376304626,1.0,1.0,0.0,246.6370544433593,410.0,84923.265625,0.0,11457.7080078125,1.0,278.1499938964844,283.2313842773437,298.8036193847656,304.318115234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263721108436584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13271.8544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3647.84375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771040,296.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302490234375,0.9682406783103944,0.5738038420677185,0.5179654955863953,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6301574707031,0.9990000128746032,1.0,0.6117598414421082,297.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6301574707031,0.9990000128746032,1.0,0.4518437385559082,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6301574707031,0.9990000128746032,0.9602585434913636,0.6117598414421082,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.630615234375,0.8437736630439758,0.3863159120082855,1.75003182888031,285.6300964355469,284.95001220703125,301.48358154296875,295.8109436035156,298.370361328125,297.46148681640625,285.6288146972656,1.0,1.0,1.0,0.050000000745058,0.126534566283226,1.0,-4.73889684677124,0.1995685994625091,4.539328098297119,-0.8669466376304626,1.0,1.0,0.0,246.6370544433593,410.0,84923.265625,0.0,11457.7080078125,1.0,278.1499938964844,283.2313842773437,298.8036193847656,304.318115234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263721108436584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13271.8544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3647.84375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771100,296.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011047363281,0.970619261264801,0.5708786249160767,0.5152786374092102,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.9990000128746032,1.0,0.6040322780609131,297.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.9990000128746032,1.0,0.4461361765861511,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.9990000128746032,0.9608277678489684,0.6040322780609131,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015014648437,0.8462128639221191,0.3849905431270599,1.7436622381210327,285.6009521484375,284.95001220703125,301.45611572265625,295.8109130859375,298.3771057128906,297.47821044921875,285.5995483398437,1.0,1.0,1.0,0.050000000745058,0.1249542906880378,1.0,-4.702762126922607,0.2073511928319931,4.495410919189453,-0.8512589931488037,1.0,1.0,0.0,241.8766326904297,410.0,84589.1015625,0.0,11375.0107421875,1.0,278.1499938964844,283.21160888671875,298.8031921386719,304.29669189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255619049072266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13215.0615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3640.3955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771160,296.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.572265625,0.9729335308074952,0.5679795145988464,0.5126118659973145,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721740722656,0.9990000128746032,1.0,0.5964580774307251,297.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721740722656,0.9990000128746032,1.0,0.440541923046112,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721740722656,0.9990000128746032,0.9615532159805298,0.5964580774307251,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726623535156,0.8486607670783997,0.3836916387081146,1.7374011278152466,285.5721130371094,284.95001220703125,301.4283752441406,295.810791015625,298.3847045898437,297.4959411621094,285.5707092285156,1.0,1.0,1.0,0.050000000745058,0.1234835684299469,1.0,-4.666906833648682,0.2149526625871658,4.451953887939453,-0.8356340527534485,1.0,1.0,0.0,237.24598693847656,410.0,84260.9921875,0.0,11293.712890625,1.0,278.1499938964844,283.19195556640625,298.8027038574219,304.2748718261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247225522994996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13158.83984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3632.675537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771220,296.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104675292969,0.9784582257270812,0.5622250437736511,0.507307767868042,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,1.0,0.5795946717262268,297.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,1.0,0.4280866384506225,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.963570475578308,0.5795946717262268,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108947753906,0.8545946478843689,0.3811458945274353,1.7250581979751587,285.51031494140625,284.95001220703125,301.3720703125,295.8102111816406,298.4028625488281,297.53570556640625,285.5087585449219,1.0,1.0,1.0,0.050000000745058,0.1205421239137649,1.0,-4.5897955894470215,0.2310555428266525,4.358739852905273,-0.8021050095558167,1.0,1.0,0.0,227.28372192382807,410.0,83550.0,0.0,11118.6142578125,1.0,278.1499938964844,283.14971923828125,298.80145263671875,304.2283935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229379892349244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13038.4609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3616.2470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
