time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771280,296.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104675292969,0.9784582257270812,0.5622250437736511,0.507307767868042,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,1.0,0.5795946717262268,297.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,1.0,0.4280866384506225,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.963570475578308,0.5795946717262268,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108947753906,0.8545946478843689,0.3811458945274353,1.7250581979751587,285.51031494140625,284.95001220703125,301.3720703125,295.8102111816406,298.4028625488281,297.53570556640625,285.5087585449219,1.0,1.0,1.0,0.050000000745058,0.1205421239137649,1.0,-4.5897955894470215,0.2310555428266525,4.358739852905273,-0.8021050095558167,1.0,1.0,0.0,227.28372192382807,410.0,83550.0,0.0,11118.6142578125,1.0,278.1499938964844,283.14971923828125,298.80145263671875,304.2283935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229379892349244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13038.4609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3616.2470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771340,296.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44171142578125,0.9852567315101624,0.5565155148506165,0.5020250082015991,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.9990000128746032,1.0,0.5601125359535217,297.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.9990000128746032,1.0,0.4136971831321716,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.9990000128746032,0.9665160775184632,0.5601125359535217,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44219970703125,0.862239420413971,0.3786689341068268,1.7129143476486206,285.4415283203125,284.95001220703125,301.314697265625,295.8091125488281,298.4266967773437,297.5830993652344,285.4397888183594,1.0,1.0,1.0,0.050000000745058,0.117600679397583,1.0,-4.504767417907715,0.2484483867883682,4.256319046020508,-0.7658373117446899,1.0,1.0,0.0,216.27325439453125,410.0,82753.8359375,0.0,10924.3359375,1.0,278.1499938964844,283.1024475097656,298.7994384765625,304.1761474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209598302841188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12904.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3598.013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771400,296.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44171142578125,0.9852567315101624,0.5565155148506165,0.5020250082015991,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.9990000128746032,1.0,0.5601125359535217,297.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.9990000128746032,1.0,0.4136971831321716,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.9990000128746032,0.9665160775184632,0.5601125359535217,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44219970703125,0.862239420413971,0.3786689341068268,1.7129143476486206,285.4415283203125,284.95001220703125,301.314697265625,295.8091125488281,298.4266967773437,297.5830993652344,285.4397888183594,1.0,1.0,1.0,0.050000000745058,0.117600679397583,1.0,-4.504767417907715,0.2484483867883682,4.256319046020508,-0.7658373117446899,1.0,1.0,0.0,216.27325439453125,410.0,82753.8359375,0.0,10924.3359375,1.0,278.1499938964844,283.1024475097656,298.7994384765625,304.1761474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209598302841188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12904.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3598.013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771460,296.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.37115478515625,0.991906762123108,0.5509094595909119,0.4968275129795074,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3711242675781,0.9990000128746032,1.0,0.5407235622406006,298.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3711242675781,0.9990000128746032,1.0,0.3993766009807586,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3711242675781,0.9990000128746032,0.9702642560005188,0.5407235622406006,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37164306640625,0.8704837560653687,0.3763734996318817,1.7014775276184082,285.3709716796875,284.95001220703125,301.2563171386719,295.8073425292969,298.4444274902344,297.62274169921875,285.369140625,1.0,1.0,1.0,0.050000000745058,0.1149571910500526,1.0,-4.420583248138428,0.2651676833629608,4.1554155349731445,-0.7303186058998108,1.0,1.0,0.0,205.6461181640625,410.0,81944.578125,0.0,10733.0712890625,1.0,278.1499938964844,283.0541076660156,298.79693603515625,304.12127685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188404083251952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3578.452880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771520,296.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.37115478515625,0.991906762123108,0.5509094595909119,0.4968275129795074,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3711242675781,0.9990000128746032,1.0,0.5407235622406006,298.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3711242675781,0.9990000128746032,1.0,0.3993766009807586,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3711242675781,0.9990000128746032,0.9702642560005188,0.5407235622406006,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37164306640625,0.8704837560653687,0.3763734996318817,1.7014775276184082,285.3709716796875,284.95001220703125,301.2563171386719,295.8073425292969,298.4444274902344,297.62274169921875,285.369140625,1.0,1.0,1.0,0.050000000745058,0.1149571910500526,1.0,-4.420583248138428,0.2651676833629608,4.1554155349731445,-0.7303186058998108,1.0,1.0,0.0,205.6461181640625,410.0,81944.578125,0.0,10733.0712890625,1.0,278.1499938964844,283.0541076660156,298.79693603515625,304.12127685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188404083251952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3578.452880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771580,296.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.9990000128746032,0.5453985333442688,0.4912925958633423,297.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.9990000128746032,1.0,0.5191031694412231,298.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.9990000128746032,1.0,0.3834078311920166,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.9990000128746032,0.9748580455780028,0.5191031694412231,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935485839844,0.8807061910629272,0.3742621839046478,1.6907850503921509,285.29278564453125,284.95001220703125,301.19696044921875,295.8047790527344,298.4598388671875,297.6597900390625,285.2906799316406,1.0,1.0,1.0,0.050000000745058,0.1123137027025222,1.0,-4.329670429229736,0.2827621400356293,4.046907901763916,-0.6922990083694458,1.0,1.0,0.0,194.32020568847656,410.0,81043.3125,0.0,10526.6240234375,1.0,278.1499938964844,283.0005798339844,298.7934875488281,304.06103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916555404663086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12618.609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3557.336181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771640,296.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.9990000128746032,0.5453985333442688,0.4912925958633423,297.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.9990000128746032,1.0,0.5191031694412231,298.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.9990000128746032,1.0,0.3834078311920166,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.9990000128746032,0.9748580455780028,0.5191031694412231,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935485839844,0.8807061910629272,0.3742621839046478,1.6907850503921509,285.29278564453125,284.95001220703125,301.19696044921875,295.8047790527344,298.4598388671875,297.6597900390625,285.2906799316406,1.0,1.0,1.0,0.050000000745058,0.1123137027025222,1.0,-4.329670429229736,0.2827621400356293,4.046907901763916,-0.6922990083694458,1.0,1.0,0.0,194.32020568847656,410.0,81043.3125,0.0,10526.6240234375,1.0,278.1499938964844,283.0005798339844,298.7934875488281,304.06103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916555404663086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12618.609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3557.336181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771700,296.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25018310546875,0.9990000128746032,0.5433060526847839,0.4833800494670868,297.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25018310546875,0.9990000128746032,1.0,0.5090224742889404,298.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25018310546875,0.9990000128746032,1.0,0.3759622573852539,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25018310546875,0.9990000128746032,0.9774228930473328,0.5090224742889404,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507629394531,0.8857303261756897,0.3732778131961822,1.685814380645752,285.2499694824219,284.95001220703125,301.1669006347656,295.8031616210937,298.4678649902344,297.6788635253906,285.2476806640625,1.0,1.0,1.0,0.050000000745058,0.1109919622540474,1.0,-4.2808613777160645,0.2918025255203247,3.989058971405029,-0.6723906397819519,1.0,1.0,0.0,188.79608154296875,410.0,80546.8125,0.0,10416.064453125,1.0,278.1499938964844,282.9711608886719,298.791259765625,304.02783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153125286102296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12536.73828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3545.838134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771760,296.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.9990000128746032,0.5417631268501282,0.474680632352829,297.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.9990000128746032,1.0,0.4998615682125091,298.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.9990000128746032,1.0,0.3691960573196411,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.9990000128746032,0.980068862438202,0.4998615682125091,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.8904135823249817,0.3723625838756561,1.681158423423767,285.2084045410156,284.95001220703125,301.1366271972656,295.80126953125,298.4757385253906,297.6976318359375,285.2061462402344,1.0,1.0,1.0,0.050000000745058,0.109795331954956,1.0,-4.234655857086182,0.3001900315284729,3.9344658851623535,-0.6538311243057251,1.0,1.0,0.0,183.7395935058593,410.0,80071.7109375,0.0,10311.32421875,1.0,278.1499938964844,282.9425964355469,298.7888488769531,303.9942932128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140276908874512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.5068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3533.943603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771820,296.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.9990000128746032,0.5399702787399292,0.4563091397285461,297.6207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.9990000128746032,1.0,0.4805155098438263,298.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.9990000128746032,1.0,0.3549071252346039,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.9990000128746032,0.9857443571090698,0.4805155098438263,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.9009921550750732,0.3707015514373779,1.672627091407776,285.1213073730469,284.95001220703125,301.07537841796875,295.7967224121094,298.491455078125,297.7355651855469,285.1188049316406,1.0,1.0,1.0,0.050000000745058,0.1074020713567733,1.0,-4.138482093811035,0.3172833025455475,3.821198701858521,-0.615276575088501,1.0,1.0,0.0,173.3985595703125,410.0,79060.4140625,0.0,10094.5849609375,1.0,278.1499938964844,282.8824157714844,298.78338623046875,303.9244079589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911334991455078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.8115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3508.989013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771880,296.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.9990000128746032,0.5399702787399292,0.4563091397285461,297.6207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.9990000128746032,1.0,0.4805155098438263,298.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.9990000128746032,1.0,0.3549071252346039,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.9990000128746032,0.9857443571090698,0.4805155098438263,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.9009921550750732,0.3707015514373779,1.672627091407776,285.1213073730469,284.95001220703125,301.07537841796875,295.7967224121094,298.491455078125,297.7355651855469,285.1188049316406,1.0,1.0,1.0,0.050000000745058,0.1074020713567733,1.0,-4.138482093811035,0.3172833025455475,3.821198701858521,-0.615276575088501,1.0,1.0,0.0,173.3985595703125,410.0,79060.4140625,0.0,10094.5849609375,1.0,278.1499938964844,282.8824157714844,298.78338623046875,303.9244079589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911334991455078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.8115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3508.989013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771940,296.7579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9990000128746032,0.5395821332931519,0.4429879188537597,297.6472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9990000128746032,1.0,0.4664876163005829,298.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9990000128746032,1.0,0.3445461690425873,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9990000128746032,0.9900382161140442,0.4664876163005829,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.909480631351471,0.3697009682655334,1.6673921346664429,285.0579833984375,284.95001220703125,301.0332336425781,295.79296875,298.5031433105469,297.7628173828125,285.05535888671875,1.0,1.0,1.0,0.050000000745058,0.1057746559381485,1.0,-4.069859027862549,0.3291977047920227,3.740661144256592,-0.5880319476127625,1.0,1.0,0.0,166.16220092773438,410.0,78323.359375,0.0,9940.876953125,1.0,278.1499938964844,282.83856201171875,298.7789001464844,303.8732604980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093727469444276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.8515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3490.781494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772000,296.7740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9990000128746032,0.5395999550819397,0.4364888072013855,297.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9990000128746032,1.0,0.4596437215805053,298.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9990000128746032,1.0,0.3394912779331207,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9990000128746032,0.9921972155570984,0.4596437215805053,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9140444993972778,0.369265079498291,1.6650795936584473,285.0271301269531,284.95001220703125,301.01324462890625,295.7909851074219,298.509033203125,297.77618408203125,285.0243835449219,1.0,1.0,1.0,0.050000000745058,0.1050088182091713,1.0,-4.036689281463623,0.3348760306835174,3.701813220977783,-0.5749484300613403,1.0,1.0,0.0,162.70852661132812,410.0,77962.765625,0.0,9866.8271484375,1.0,278.1499938964844,282.8171081542969,298.77655029296875,303.8481140136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084094762802124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3481.8369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772060,296.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9990000128746032,0.5397840738296509,0.4236063361167907,297.6900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9990000128746032,1.0,0.4460778534412384,298.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9990000128746032,1.0,0.3294715881347656,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9990000128746032,0.9973745942115784,0.4460778534412384,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9236137866973876,0.36836639046669,1.66025710105896,284.963623046875,284.95001220703125,300.9662475585937,295.7858581542969,298.5225830078125,297.8069152832031,284.9612121582031,1.0,1.0,1.0,0.050000000745058,0.1035322472453117,1.0,-3.9705569744110094,0.3460325300693512,3.624524593353272,-0.5493529438972473,1.0,1.0,0.0,155.9378662109375,410.0,77233.15625,0.0,9720.0068359375,1.0,278.1499938964844,282.7728881835937,298.7711181640625,303.7929077148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061853289604188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.6318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3461.1689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772120,296.8235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.5399085283279419,0.4191579222679138,297.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,1.0,0.441393494606018,298.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,1.0,0.3260117173194885,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.9991769790649414,0.441393494606018,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.9270924925804138,0.3680862486362457,1.658755898475647,284.9433898925781,284.95001220703125,300.95025634765625,295.783935546875,298.5270080566406,297.8172607421875,284.94122314453125,1.0,1.0,1.0,0.050000000745058,0.1030334159731864,1.0,-3.947954177856445,0.3497956991195678,3.598158597946167,-0.5405511260032654,0.989319920539856,0.989319920539856,0.0,153.6553955078125,410.0,76953.21875,0.0,9669.8857421875,1.0,278.1499938964844,282.7593994140625,298.7691955566406,303.7737731933594,293.1499938964844,293.1499938964844,278.1499938964844,36204.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905437707901001,1.0,0.0,0.0,3.993034601211548,3.993062019348145,1.0638965477482998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.619140625,0.0,1951.0244140625,1895.4371337890625,0.0,3454.216796875,0.9823912978172302,1.0,0.0,3.0,1.0,0.0
17772180,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.5409963130950928,0.4008626639842987,297.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,1.0,0.4221276640892029,298.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,1.0,0.3117820620536804,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,1.0,0.4221276640892029,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9420850872993468,0.3671936392784118,1.653584599494934,284.8988647460937,284.95001220703125,300.8864440917969,295.7754821777344,298.5461120605469,297.8603210449219,284.8983764648437,1.0,1.0,1.0,0.050000000745058,0.1010580137372016,1.0,-3.85620379447937,0.3648005425930023,3.491403102874756,-0.5050985217094421,0.9375768899917604,0.9375768899917604,0.0,144.52297973632812,410.0,75459.7265625,0.0,9466.6982421875,1.0,278.1499938964844,282.7426147460937,298.7574768066406,303.671875,293.1499938964844,293.1499938964844,278.1499938964844,37953.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901912808418274,1.0,0.0,0.0,3.9267423152923584,3.926769495010376,1.028864289764897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.0517578125,0.0,1879.1290283203125,1895.4371337890625,0.0,3421.408203125,0.9683933854103088,1.0,0.0,3.0,1.0,0.0
17772240,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.5409963130950928,0.4008626639842987,297.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,1.0,0.4221276640892029,298.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,1.0,0.3117820620536804,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,1.0,0.4221276640892029,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9420850872993468,0.3671936392784118,1.653584599494934,284.8988647460937,284.95001220703125,300.8864440917969,295.7754821777344,298.5461120605469,297.8603210449219,284.8983764648437,1.0,1.0,1.0,0.050000000745058,0.1010580137372016,1.0,-3.85620379447937,0.3648005425930023,3.491403102874756,-0.5050985217094421,0.9375768899917604,0.9375768899917604,0.0,144.52297973632812,410.0,75459.7265625,0.0,9466.6982421875,1.0,278.1499938964844,282.7426147460937,298.7574768066406,303.671875,293.1499938964844,293.1499938964844,278.1499938964844,37953.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901912808418274,1.0,0.0,0.0,3.9267423152923584,3.926769495010376,1.028864289764897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.0517578125,0.0,1879.1290283203125,1895.4371337890625,0.0,3421.408203125,0.9683933854103088,1.0,0.0,3.0,1.0,0.0
17772300,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9990000128746032,0.5420437455177307,0.3912283182144165,297.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9990000128746032,1.0,0.4119822382926941,298.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9990000128746032,1.0,0.3042886853218078,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9990000128746032,1.0,0.4119822382926941,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9503238201141356,0.3669565618038177,1.65181303024292,284.89324951171875,284.95001220703125,300.854248046875,295.77069091796875,298.5574951171875,297.88427734375,284.8932800292969,1.0,1.0,1.0,0.050000000745058,0.1000703200697898,1.0,-3.809052228927612,0.3723508715629577,3.4367012977600098,-0.4870495498180389,0.9155247807502748,0.9155247807502748,0.0,139.89566040039062,410.0,74566.1953125,0.0,9362.3662109375,1.0,278.1499938964844,282.75067138671875,298.7496643066406,303.6080017089844,293.1499938964844,293.1499938964844,278.1499938964844,38621.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996281027793884,1.0,0.0,0.0,3.8725411891937256,3.872567892074585,1.0006572210841114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.013671875,0.0,1815.9439697265625,1895.4371337890625,0.0,3400.117431640625,0.9566841721534728,1.0,0.0,3.0,1.0,0.0
17772360,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.5435341000556946,0.3801536560058594,297.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,1.0,0.4003201127052307,298.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,1.0,0.2956750690937042,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,1.0,0.4003201127052307,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9599328637123108,0.3668712079524994,1.650675892829895,284.8912353515625,284.95001220703125,300.82183837890625,295.7655029296875,298.57061767578125,297.9107666015625,284.8913879394531,1.0,1.0,1.0,0.050000000745058,0.0989700853824615,1.0,-3.755910873413086,0.3807253241539001,3.375185489654541,-0.4666482806205749,0.8947238922119141,0.8947238922119141,0.0,134.74520874023438,410.0,73546.3046875,0.0,9244.9013671875,1.0,278.1499938964844,282.7635803222656,298.7411804199219,303.5368347167969,293.1499938964844,293.1499938964844,278.45001220703125,39160.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969718813896179,1.0,0.0,0.0,3.808502674102783,3.808528900146485,9.67836172094394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.6162109375,0.0,1741.4366455078125,1895.4371337890625,0.0,3375.341796875,0.9427034854888916,1.0,0.0,3.0,1.0,0.0
17772420,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9990000128746032,0.5487790107727051,0.356437087059021,297.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9990000128746032,1.0,0.3753454089164734,298.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9990000128746032,1.0,0.277228832244873,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9990000128746032,1.0,0.3753454089164734,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9803218245506288,0.3675262629985809,1.6515531539916992,284.9504699707031,284.95001220703125,300.7564697265625,295.7538757324219,298.58709716796875,297.9510192871094,284.9480895996094,1.0,1.0,1.0,0.050000000745058,0.0967696160078048,1.0,-3.646132230758667,0.3976071178913116,3.2485251426696777,-0.4253248274326324,0.9391956329345704,0.9391956329345704,0.0,124.25039672851562,410.0,71016.9140625,0.0,9002.259765625,1.0,278.44384765625,282.8773498535156,298.71246337890625,303.3028564453125,293.1499938964844,293.1499938964844,278.1499938964844,35964.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860962986946106,1.0,0.0,0.0,3.830207347869873,3.830233097076416,9.788989245862467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.3447265625,0.0,1742.77490234375,1895.4371337890625,0.0,3273.682373046875,0.9452142715454102,1.0,0.0,3.0,1.0,0.0
17772480,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9990000128746032,0.5487790107727051,0.356437087059021,297.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9990000128746032,1.0,0.3753454089164734,298.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9990000128746032,1.0,0.277228832244873,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9990000128746032,1.0,0.3753454089164734,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9803218245506288,0.3675262629985809,1.6515531539916992,284.9504699707031,284.95001220703125,300.7564697265625,295.7538757324219,298.58709716796875,297.9510192871094,284.9480895996094,1.0,1.0,1.0,0.050000000745058,0.0967696160078048,1.0,-3.646132230758667,0.3976071178913116,3.2485251426696777,-0.4253248274326324,0.9391956329345704,0.9391956329345704,0.0,124.25039672851562,410.0,71016.9140625,0.0,9002.259765625,1.0,278.44384765625,282.8773498535156,298.71246337890625,303.3028564453125,293.1499938964844,293.1499938964844,278.1499938964844,35964.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860962986946106,1.0,0.0,0.0,3.830207347869873,3.830233097076416,9.788989245862467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.3447265625,0.0,1742.77490234375,1895.4371337890625,0.0,3273.682373046875,0.9452142715454102,1.0,0.0,3.0,1.0,0.0
17772540,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9990000128746032,0.5567302107810974,0.3319701552391052,297.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9990000128746032,1.0,0.3495805561542511,298.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9990000128746032,1.0,0.258199006319046,297.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9990000128746032,1.0,0.3495805561542511,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9990000128746032,0.3680987060070038,1.652149677276611,284.8627319335937,284.95001220703125,300.6903381347656,295.740478515625,298.5819702148437,297.9634094238281,284.8631591796875,1.0,1.0,1.0,0.050000000745058,0.0945691391825676,1.0,-3.532580614089966,0.4143551290035248,3.118225336074829,-0.3832975327968597,0.8220278024673462,0.8220278024673462,0.0,113.92587280273438,410.0,69210.703125,0.0,8751.0068359375,1.0,278.1571655273437,282.8061828613281,298.72125244140625,303.27801513671875,293.1499938964844,293.1499938964844,278.45001220703125,42300.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857353925704956,1.0,0.0,0.0,3.5563852787017822,3.5564095973968506,8.439387215730676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.4365234375,0.0,1477.4219970703125,1895.4371337890625,0.0,3270.3037109375,0.8895238637924194,1.0,0.0,3.0,1.0,0.0
17772600,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9990000128746032,0.5567302107810974,0.3319701552391052,297.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9990000128746032,1.0,0.3495805561542511,298.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9990000128746032,1.0,0.258199006319046,297.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9990000128746032,1.0,0.3495805561542511,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9990000128746032,0.3680987060070038,1.652149677276611,284.8627319335937,284.95001220703125,300.6903381347656,295.740478515625,298.5819702148437,297.9634094238281,284.8631591796875,1.0,1.0,1.0,0.050000000745058,0.0945691391825676,1.0,-3.532580614089966,0.4143551290035248,3.118225336074829,-0.3832975327968597,0.8220278024673462,0.8220278024673462,0.0,113.92587280273438,410.0,69210.703125,0.0,8751.0068359375,1.0,278.1571655273437,282.8061828613281,298.72125244140625,303.27801513671875,293.1499938964844,293.1499938964844,278.45001220703125,42300.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857353925704956,1.0,0.0,0.0,3.5563852787017822,3.5564095973968506,8.439387215730676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.4365234375,0.0,1477.4219970703125,1895.4371337890625,0.0,3270.3037109375,0.8895238637924194,1.0,0.0,3.0,1.0,0.0
17772660,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9990000128746032,0.5658136010169983,0.3227389752864837,297.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9990000128746032,1.0,0.339859664440155,298.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9990000128746032,1.0,0.2510192096233368,297.6846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9990000128746032,1.0,0.339859664440155,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9990000128746032,0.370795339345932,1.6121480464935305,284.9422302246094,284.95001220703125,300.62353515625,295.7252197265625,298.5896911621094,297.9921264648437,284.9419250488281,1.0,1.0,1.0,0.050000000745058,0.0929049924015998,1.0,-3.441319704055786,0.4265462160110473,3.014773368835449,-0.3512444496154785,0.8652228116989136,0.8652228116989136,0.0,107.94733428955078,410.0,66829.8984375,0.0,8548.751953125,1.0,278.44140625,282.93682861328125,298.67340087890625,302.99346923828125,293.1499938964844,293.1499938964844,278.75,37028.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720235228538513,1.0,0.0,0.0,3.551612377166748,3.5516357421875,8.416749892603548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.4150390625,0.0,1433.9281005859375,1895.4371337890625,0.0,3141.791259765625,0.8838163614273071,1.0,0.0,3.0,1.0,0.0
17772720,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9990000128746032,0.5658136010169983,0.3227389752864837,297.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9990000128746032,1.0,0.339859664440155,298.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9990000128746032,1.0,0.2510192096233368,297.6846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9990000128746032,1.0,0.339859664440155,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9990000128746032,0.370795339345932,1.6121480464935305,284.9422302246094,284.95001220703125,300.62353515625,295.7252197265625,298.5896911621094,297.9921264648437,284.9419250488281,1.0,1.0,1.0,0.050000000745058,0.0929049924015998,1.0,-3.441319704055786,0.4265462160110473,3.014773368835449,-0.3512444496154785,0.8652228116989136,0.8652228116989136,0.0,107.94733428955078,410.0,66829.8984375,0.0,8548.751953125,1.0,278.44140625,282.93682861328125,298.67340087890625,302.99346923828125,293.1499938964844,293.1499938964844,278.75,37028.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720235228538513,1.0,0.0,0.0,3.551612377166748,3.5516357421875,8.416749892603548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.4150390625,0.0,1433.9281005859375,1895.4371337890625,0.0,3141.791259765625,0.8838163614273071,1.0,0.0,3.0,1.0,0.0
17772780,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9990000128746032,0.5708685517311096,0.3172876536846161,298.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9990000128746032,1.0,0.3341191709041595,298.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9990000128746032,1.0,0.2467792779207229,297.71942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9990000128746032,1.0,0.3341191709041595,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9990000128746032,0.3734593093395233,1.5849175453186035,285.00714111328125,284.95001220703125,300.5807800292969,295.7145080566406,298.6014709472656,298.0196533203125,285.0031433105469,1.0,1.0,1.0,0.050000000745058,0.0918480306863784,1.0,-3.3831050395965576,0.4340957403182983,2.949009418487549,-0.3307447135448456,0.925545573234558,0.925545573234558,0.0,104.3162841796875,410.0,65394.5625,0.0,8419.5029296875,1.0,278.7171936035156,283.03631591796875,298.6527099609375,302.8235778808594,293.1499938964844,293.1499938964844,278.75,33466.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632528781890869,1.0,0.0,0.0,3.620750188827514,3.6207735538482666,8.747630886318802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.3681640625,0.0,1482.0653076171875,1895.4371337890625,0.0,3059.51611328125,0.8971017003059387,1.0,0.0,3.0,1.0,0.0
17772840,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9990000128746032,0.5735867619514465,0.3141351044178009,298.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9990000128746032,1.0,0.330799400806427,298.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9990000128746032,1.0,0.2443273067474365,297.73779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9990000128746032,1.0,0.330799400806427,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9990000128746032,0.3751261532306671,1.5691698789596558,284.97052001953125,284.95001220703125,300.5560913085937,295.7079772949219,298.6088562011719,298.03631591796875,284.96759033203125,1.0,1.0,1.0,0.050000000745058,0.0912408381700515,1.0,-3.3494412899017334,0.4383956789970398,2.911045551300049,-0.3189563155174255,0.9103267192840576,0.9103267192840576,0.0,102.24488067626952,410.0,64987.546875,0.0,8344.6748046875,1.0,278.7417297363281,283.0150451660156,298.66632080078125,302.85260009765625,293.1499938964844,293.1499938964844,278.45001220703125,34428.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861505389213562,1.0,0.0,0.0,3.637270450592041,3.637294054031372,8.827636861497012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.392578125,0.0,1507.3333740234375,1895.4371337890625,0.0,3043.12451171875,0.9007937908172609,1.0,0.0,3.0,1.0,0.0
17772900,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.9990000128746032,0.5768836736679077,0.3097928166389465,298.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.9990000128746032,1.0,0.3262267410755157,298.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.9990000128746032,1.0,0.2409499734640121,297.7593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.9990000128746032,1.0,0.3262267410755157,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.9990000128746032,0.3772935569286346,1.547479271888733,284.8392944335937,284.95001220703125,300.5220947265625,295.6985778808594,298.6175537109375,298.05743408203125,284.8404846191406,1.0,1.0,1.0,0.050000000745058,0.0904087647795677,1.0,-3.3030755519866943,0.4442396461963653,2.858835935592652,-0.3027989864349365,0.806336522102356,0.806336522102356,0.0,99.42588806152344,410.0,64799.296875,0.0,8241.4931640625,1.0,278.49932861328125,282.8884582519531,298.7062072753906,303.0127868652344,293.1499938964844,293.1499938964844,278.45001220703125,41167.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650728464126587,1.0,0.0,0.0,3.525822639465332,3.525846481323242,8.294958888654946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.1494140625,0.0,1436.698974609375,1895.4371337890625,0.0,3076.589111328125,0.8784475326538086,1.0,0.0,3.0,1.0,0.0
17772960,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.5802456736564636,0.3050858676433563,298.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,1.0,0.3212701082229614,298.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,1.0,0.237289011478424,297.7806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,1.0,0.3212701082229614,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.3796137869358063,1.523967146873474,284.8794250488281,284.95001220703125,300.48797607421875,295.6886291503906,298.6264343261719,298.078857421875,284.87957763671875,1.0,1.0,1.0,0.050000000745058,0.0895072892308235,1.0,-3.2528152465820312,0.450469970703125,2.8023455142974854,-0.285271942615509,0.8043249249458313,0.8043249249458313,0.0,96.421142578125,410.0,63664.28125,0.0,8129.47998046875,1.0,278.4588317871094,282.9378356933594,298.6789855957031,302.8704833984375,293.1499938964844,293.1499938964844,278.75,41270.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634355664253235,1.0,0.0,0.0,3.396528005599976,3.396550416946411,7.697747719248582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.154296875,0.0,1305.7225341796875,1895.4371337890625,0.0,3061.2294921875,0.8536620140075684,1.0,0.0,3.0,1.0,0.0
17773020,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9990000128746032,0.5854541063308716,0.2988106310367584,298.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9990000128746032,1.0,0.3146619796752929,298.6329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9990000128746032,1.0,0.2324082553386688,297.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9990000128746032,1.0,0.3146619796752929,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9990000128746032,0.3833715319633484,1.4926209449768066,284.9554138183594,284.95001220703125,300.4427185058594,295.6746826171875,298.6418151855469,298.1117553710937,284.9515380859375,1.0,1.0,1.0,0.050000000745058,0.088317759335041,1.0,-3.185819149017334,0.4586147665977478,2.7272043228149414,-0.2622290551662445,0.8487463593482971,0.8487463593482971,0.0,92.47883605957033,410.0,61997.69140625,0.0,7979.84033203125,1.0,278.7179870605469,283.04803466796875,298.61572265625,302.6011657714844,293.1499938964844,293.1499938964844,278.75,35843.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852964460849762,1.0,0.0,0.0,3.4226577281951904,3.4226794242858887,7.816641982572037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.3662109375,0.0,1293.544921875,1895.4371337890625,0.0,2963.044189453125,0.8545209169387817,1.0,0.0,3.0,1.0,0.0
17773080,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9990000128746032,0.5882604718208313,0.2955622971057892,298.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9990000128746032,1.0,0.3112413287162781,298.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9990000128746032,1.0,0.2298817783594131,297.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9990000128746032,1.0,0.3112413287162781,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9990000128746032,0.3854719698429107,1.4763948917388916,284.93865966796875,284.95001220703125,300.4192810058594,295.6671142578125,298.6501159667969,298.1292724609375,284.9388427734375,1.0,1.0,1.0,0.050000000745058,0.0877043455839157,1.0,-3.151141166687012,0.4627577066421509,2.6883835792541504,-0.2503750026226043,0.836154580116272,0.836154580116272,0.0,90.4705810546875,410.0,61337.859375,0.0,7902.2294921875,1.0,278.7398986816406,283.0505065917969,298.6179504394531,302.59088134765625,293.1499938964844,293.1499938964844,279.04998779296875,37066.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502318263053894,1.0,0.0,0.0,3.3984298706054688,3.398451566696167,7.706370865889767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.650390625,0.0,1278.3109130859375,1895.4371337890625,0.0,2937.442138671875,0.8498518466949463,1.0,0.0,3.0,1.0,0.0
17773140,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,0.5950987935066223,0.2882843017578125,298.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,1.0,0.3035772442817688,298.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,1.0,0.2242211252450943,297.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,1.0,0.3035772442817688,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,0.3907157182693481,1.4400397539138794,284.9808044433594,284.95001220703125,300.3666687011719,295.64923095703125,298.6705627441406,298.1708679199219,284.9764709472656,1.0,1.0,1.0,0.050000000745058,0.0863341018557548,1.0,-3.073449850082397,0.471860408782959,2.6015894412994385,-0.2239961177110672,0.8813000917434692,0.8813000917434692,0.0,86.0514144897461,410.0,59750.1015625,0.0,7727.927734375,1.0,279.0262145996094,283.1324462890625,298.5911865234375,302.42364501953125,293.1499938964844,293.1499938964844,279.04998779296875,33754.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400004506111145,1.0,0.0,0.0,3.480069398880005,3.4800915718078613,8.081074724941573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.7724609375,0.0,1336.186767578125,1895.4371337890625,0.0,2841.7197265625,0.8651854991912842,1.0,0.0,3.0,1.0,0.0
