time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17773200,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9990000128746032,0.5972959995269775,0.2859815061092376,298.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9990000128746032,1.0,0.3011523187160492,298.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9990000128746032,1.0,0.2224300652742386,297.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9990000128746032,1.0,0.3011523187160492,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9990000128746032,0.3924430608749389,1.428536891937256,284.9582824707031,284.95001220703125,300.3500061035156,295.643310546875,298.6769104003906,298.18389892578125,284.95538330078125,1.0,1.0,1.0,0.050000000745058,0.0859013944864273,1.0,-3.048869609832764,0.4746891260147095,2.5741803646087646,-0.2157012820243835,0.8692412972450256,0.8692412972450256,0.0,84.67633056640625,410.0,59396.7265625,0.0,7672.65087890625,1.0,279.0397033691406,283.1214904785156,298.5983581542969,302.43328857421875,293.1499938964844,293.1499938964844,279.3500061035156,34796.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388438820838928,1.0,0.0,0.0,3.47963285446167,3.4796550273895264,8.079047120190808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.4462890625,0.0,1343.1773681640625,1895.4371337890625,0.0,2830.915283203125,0.8657341003417969,1.0,0.0,3.0,1.0,0.0
17773260,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.9990000128746032,0.606881320476532,0.2772017121315002,298.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.9990000128746032,1.0,0.2919067442417145,298.769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.9990000128746032,1.0,0.2156013250350952,297.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.9990000128746032,1.0,0.2919067442417145,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.9990000128746032,0.4000602662563324,1.384679913520813,284.97003173828125,284.95001220703125,300.2800598144531,295.617919921875,298.7030639648437,298.2378845214844,284.9661865234375,1.0,1.0,1.0,0.050000000745058,0.0842582061886787,1.0,-2.95516324043274,0.4852516949176788,2.469911575317383,-0.1844216138124466,0.907101035118103,0.907101035118103,0.0,79.52972412109375,410.0,57620.09375,0.0,7461.28271484375,1.0,279.340576171875,283.1826477050781,298.5807800292969,302.2996520996094,293.1499938964844,293.1499938964844,279.04998779296875,33667.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829191267490387,1.0,0.0,0.0,3.587807893753052,3.5878310203552246,8.589179287810111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.6494140625,0.0,1447.919189453125,1895.4371337890625,0.0,2740.91845703125,0.8890506625175476,1.0,0.0,3.0,1.0,0.0
17773320,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.9990000128746032,0.606881320476532,0.2772017121315002,298.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.9990000128746032,1.0,0.2919067442417145,298.769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.9990000128746032,1.0,0.2156013250350952,297.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.9990000128746032,1.0,0.2919067442417145,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.9990000128746032,0.4000602662563324,1.384679913520813,284.97003173828125,284.95001220703125,300.2800598144531,295.617919921875,298.7030639648437,298.2378845214844,284.9661865234375,1.0,1.0,1.0,0.050000000745058,0.0842582061886787,1.0,-2.95516324043274,0.4852516949176788,2.469911575317383,-0.1844216138124466,0.907101035118103,0.907101035118103,0.0,79.52972412109375,410.0,57620.09375,0.0,7461.28271484375,1.0,279.340576171875,283.1826477050781,298.5807800292969,302.2996520996094,293.1499938964844,293.1499938964844,279.04998779296875,33667.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829191267490387,1.0,0.0,0.0,3.587807893753052,3.5878310203552246,8.589179287810111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.6494140625,0.0,1447.919189453125,1895.4371337890625,0.0,2740.91845703125,0.8890506625175476,1.0,0.0,3.0,1.0,0.0
17773380,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.6159511804580688,0.2684561908245086,298.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,1.0,0.2826972901821136,298.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,1.0,0.2087992578744888,297.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,1.0,0.2826972901821136,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.4074011743068695,1.3409942388534546,284.87310791015625,284.95001220703125,300.2093200683594,295.5917358398437,298.7221374511719,298.2830810546875,284.872802734375,1.0,1.0,1.0,0.050000000745058,0.0826150178909301,1.0,-2.8618288040161133,0.4954210519790649,2.366407632827759,-0.153483584523201,0.7916362285614014,0.7916362285614014,0.0,74.57062530517578,410.0,56324.50390625,0.0,7249.69287109375,1.0,279.0594177246094,283.1062316894531,298.5848388671875,302.3074645996094,293.1499938964844,293.1499938964844,279.3500061035156,41542.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321229219436646,1.0,0.0,0.0,3.3266282081604004,3.3266501426696777,7.384172704405501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.833984375,0.0,1240.0758056640625,1895.4371337890625,0.0,2768.216796875,0.8388245105743408,1.0,0.0,3.0,1.0,0.0
17773440,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.6159511804580688,0.2684561908245086,298.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,1.0,0.2826972901821136,298.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,1.0,0.2087992578744888,297.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,1.0,0.2826972901821136,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.4074011743068695,1.3409942388534546,284.87310791015625,284.95001220703125,300.2093200683594,295.5917358398437,298.7221374511719,298.2830810546875,284.872802734375,1.0,1.0,1.0,0.050000000745058,0.0826150178909301,1.0,-2.8618288040161133,0.4954210519790649,2.366407632827759,-0.153483584523201,0.7916362285614014,0.7916362285614014,0.0,74.57062530517578,410.0,56324.50390625,0.0,7249.69287109375,1.0,279.0594177246094,283.1062316894531,298.5848388671875,302.3074645996094,293.1499938964844,293.1499938964844,279.3500061035156,41542.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321229219436646,1.0,0.0,0.0,3.3266282081604004,3.3266501426696777,7.384172704405501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.833984375,0.0,1240.0758056640625,1895.4371337890625,0.0,2768.216796875,0.8388245105743408,1.0,0.0,3.0,1.0,0.0
17773500,297.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.9990000128746032,0.6210145354270935,0.2640940546989441,298.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.9990000128746032,1.0,0.278103768825531,298.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.9990000128746032,1.0,0.2054064869880676,297.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.9990000128746032,1.0,0.278103768825531,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.9990000128746032,0.4114545285701751,1.319204568862915,284.96875,284.95001220703125,300.1736755371094,295.5783996582031,298.7325439453125,298.3068542480469,284.9683837890625,1.0,1.0,1.0,0.050000000745058,0.0817934274673461,1.0,-2.8152787685394287,0.500363290309906,2.314915657043457,-0.1381806582212448,0.8451366424560547,0.8451366424560547,0.0,72.16001892089844,410.0,54937.23828125,0.0,7143.7314453125,1.0,279.29266357421875,283.2293701171875,298.51544189453125,302.03955078125,293.1499938964844,293.1499938964844,279.3500061035156,36384.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227887749671936,1.0,0.0,0.0,3.332780361175537,3.332801342010498,7.411509272969852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.0517578125,0.0,1210.6832275390625,1895.4371337890625,0.0,2681.4248046875,0.8373134136199951,1.0,0.0,3.0,1.0,0.0
17773560,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.9990000128746032,0.6262909173965454,0.2598704099655151,298.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.9990000128746032,1.0,0.2736560404300689,298.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.9990000128746032,1.0,0.2021214216947555,298.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.9990000128746032,1.0,0.2736560404300689,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.9990000128746032,0.4157130718231201,1.2981064319610596,284.9366455078125,284.95001220703125,300.13787841796875,295.5648498535156,298.7431640625,298.3309631347656,284.9359436035156,1.0,1.0,1.0,0.050000000745058,0.0809976086020469,1.0,-2.770210266113281,0.5050650835037231,2.265145063400269,-0.1234828829765319,0.8242262601852417,0.8242262601852417,0.0,69.87049102783203,410.0,54187.80078125,0.0,7040.849609375,1.0,279.3396301269531,283.2182922363281,298.5092163085937,302.02764892578125,293.1499938964844,293.1499938964844,279.6499938964844,36792.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173485994338989,1.0,0.0,0.0,3.3367602825164795,3.3367815017700195,7.429221113852691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.669921875,0.0,1217.216796875,1895.4371337890625,0.0,2631.023681640625,0.8356682062149048,1.0,0.0,3.0,1.0,0.0
17773620,297.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9990000128746032,0.6332608461380005,0.2545773088932037,298.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9990000128746032,1.0,0.2680821418762207,298.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9990000128746032,1.0,0.1980045586824417,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9990000128746032,1.0,0.2680821418762207,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9990000128746032,0.4213699996471405,1.2716662883758545,285.0066223144531,284.95001220703125,300.092529296875,295.5475158691406,298.7567443847656,298.3617248535156,285.0010681152344,1.0,1.0,1.0,0.050000000745058,0.0799947306513786,1.0,-2.713731527328491,0.5108389258384705,2.202892541885376,-0.105130597949028,0.8851833939552307,0.8851833939552307,0.0,67.0729751586914,410.0,52891.5078125,0.0,6911.505859375,1.0,279.6115417480469,283.3160705566406,298.4743957519531,301.8544921875,293.1499938964844,293.1499938964844,279.6499938964844,32817.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069031238555908,1.0,0.0,0.0,3.415903329849243,3.415924549102783,7.785821480865707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.29296875,0.0,1265.70166015625,1895.4371337890625,0.0,2534.703857421875,0.8510076999664307,1.0,0.0,3.0,1.0,0.0
17773680,297.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.9990000128746032,0.6373991370201111,0.2514817714691162,298.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.9990000128746032,1.0,0.2648224234580993,298.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.9990000128746032,1.0,0.1955969333648681,298.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.9990000128746032,1.0,0.2648224234580993,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.9990000128746032,0.4247660934925079,1.256203532218933,284.96441650390625,284.95001220703125,300.0657958984375,295.5372314453125,298.7643737792969,298.37939453125,284.9605712890625,1.0,1.0,1.0,0.050000000745058,0.0794059857726097,1.0,-2.680701971054077,0.5141549110412598,2.1665470600128174,-0.0944537445902824,0.8652756810188293,0.8652756810188293,0.0,65.4739990234375,410.0,52436.1484375,0.0,6835.6435546875,1.0,279.63922119140625,283.2904968261719,298.486083984375,301.8785400390625,293.1499938964844,293.1499938964844,279.95001220703125,34176.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045377135276794,1.0,0.0,0.0,3.434757232666016,3.434778928756714,7.872005198805709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.64111328125,0.0,1293.783447265625,1895.4371337890625,0.0,2512.984619140625,0.8551180958747864,1.0,0.0,3.0,1.0,0.0
17773740,297.684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9990000128746032,0.6447095274925232,0.2462324649095535,298.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9990000128746032,1.0,0.2592946290969848,298.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9990000128746032,1.0,0.1915141344070434,298.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9990000128746032,1.0,0.2592946290969848,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9990000128746032,0.430782675743103,1.2299821376800537,285.0260925292969,284.95001220703125,300.0200500488281,295.5194702148437,298.7774658203125,298.40966796875,285.0210266113281,1.0,1.0,1.0,0.050000000745058,0.0784031003713607,1.0,-2.624696969985962,0.519676148891449,2.105020761489868,-0.076454184949398,0.9280734062194824,0.9280734062194824,0.0,62.824989318847656,410.0,51106.71484375,0.0,6706.61474609375,1.0,279.9140014648437,283.38330078125,298.4555358886719,301.7226257324219,293.1499938964844,293.1499938964844,279.95001220703125,31842.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955763936042786,1.0,0.0,0.0,3.5243613719940186,3.524383544921875,8.288084814012109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.9765625,0.0,1367.7967529296875,1895.4371337890625,0.0,2431.052001953125,0.8745273351669312,1.0,0.0,3.0,1.0,0.0
17773800,297.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9987941980361938,0.6490660905838013,0.243166983127594,298.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9987941980361938,1.0,0.2560665309429168,298.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9987941980361938,1.0,0.1891298741102218,298.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9987941980361938,1.0,0.2560665309429168,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9987941980361938,0.4343988001346588,1.2146694660186768,284.9783630371094,284.95001220703125,299.9930725097656,295.5089416503906,298.784912109375,298.4271545410156,284.9732360839844,1.0,1.0,1.0,0.050000000745058,0.0778143554925918,1.0,-2.5919907093048096,0.52284175157547,2.0691490173339844,-0.0659939646720886,0.9090794920921326,0.9090794920921326,0.0,61.314266204833984,410.0,50731.546875,0.0,6631.0361328125,1.0,279.9400329589844,283.3487243652344,298.4672241210937,301.7525634765625,293.1499938964844,293.1499938964844,279.6499938964844,33017.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938823103904724,1.0,0.0,0.0,3.561940193176269,3.561962842941284,8.465771657029109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.5263671875,0.0,1415.613037109375,1895.4371337890625,0.0,2415.629638671875,0.8827606439590454,1.0,0.0,3.0,1.0,0.0
17773860,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9976573586463928,0.660413384437561,0.2352638691663742,298.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9976573586463928,1.0,0.2477441877126693,299.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9976573586463928,1.0,0.1829830110073089,298.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9976573586463928,1.0,0.2477441877126693,297.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9976573586463928,0.4439355432987213,1.1751917600631714,284.8696594238281,284.95001220703125,299.9198303222656,295.4800109863281,298.80035400390625,298.4684753417969,284.8709411621094,1.0,1.0,1.0,0.050000000745058,0.0762862414121627,1.0,-2.5076825618743896,0.5308059453964233,1.9768766164779663,-0.0392709635198116,0.7841284871101379,0.7841284871101379,0.0,57.53767395019531,410.0,49540.01953125,0.0,6435.3818359375,1.0,279.65966796875,283.2689514160156,298.4754943847656,301.7702941894531,293.1499938964844,293.1499938964844,279.95001220703125,42145.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977733612060547,1.0,0.0,0.0,3.2798874378204346,3.279909133911133,7.178127816587221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.607421875,0.0,1200.3822021484375,1895.4371337890625,0.0,2451.0849609375,0.829533576965332,1.0,0.0,3.0,1.0,0.0
17773920,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9976573586463928,0.660413384437561,0.2352638691663742,298.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9976573586463928,1.0,0.2477441877126693,299.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9976573586463928,1.0,0.1829830110073089,298.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9976573586463928,1.0,0.2477441877126693,297.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9976573586463928,0.4439355432987213,1.1751917600631714,284.8696594238281,284.95001220703125,299.9198303222656,295.4800109863281,298.80035400390625,298.4684753417969,284.8709411621094,1.0,1.0,1.0,0.050000000745058,0.0762862414121627,1.0,-2.5076825618743896,0.5308059453964233,1.9768766164779663,-0.0392709635198116,0.7841284871101379,0.7841284871101379,0.0,57.53767395019531,410.0,49540.01953125,0.0,6435.3818359375,1.0,279.65966796875,283.2689514160156,298.4754943847656,301.7702941894531,293.1499938964844,293.1499938964844,279.95001220703125,42145.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977733612060547,1.0,0.0,0.0,3.2798874378204346,3.279909133911133,7.178127816587221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.607421875,0.0,1200.3822021484375,1895.4371337890625,0.0,2451.0849609375,0.829533576965332,1.0,0.0,3.0,1.0,0.0
17773980,297.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.996124029159546,0.6729903221130371,0.2274712920188903,298.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.996124029159546,1.0,0.2395382225513458,299.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.996124029159546,1.0,0.1769221127033233,298.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.996124029159546,1.0,0.2395382225513458,297.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.996124029159546,0.454435795545578,1.1362662315368652,284.9388732910156,284.95001220703125,299.8460998535156,295.4504699707031,298.8184509277344,298.5134582519531,284.9378356933594,1.0,1.0,1.0,0.050000000745058,0.0747581198811531,1.0,-2.424557447433472,0.5383841395378113,1.886173248291016,-0.0131560489535331,0.8205418586730957,0.8205418586730957,0.0,53.98047637939453,410.0,47604.23828125,0.0,6241.287109375,1.0,279.9388427734375,283.3794250488281,298.3898620605469,301.49676513671875,293.1499938964844,293.1499938964844,280.25,36600.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816352844238281,1.0,0.0,0.0,3.304618120193481,3.3046391010284424,7.286783443305467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.19189453125,0.0,1185.8614501953125,1895.4371337890625,0.0,2304.8349609375,0.8284890055656433,1.0,0.0,3.0,1.0,0.0
17774040,297.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.996124029159546,0.6729903221130371,0.2274712920188903,298.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.996124029159546,1.0,0.2395382225513458,299.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.996124029159546,1.0,0.1769221127033233,298.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.996124029159546,1.0,0.2395382225513458,297.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.996124029159546,0.454435795545578,1.1362662315368652,284.9388732910156,284.95001220703125,299.8460998535156,295.4504699707031,298.8184509277344,298.5134582519531,284.9378356933594,1.0,1.0,1.0,0.050000000745058,0.0747581198811531,1.0,-2.424557447433472,0.5383841395378113,1.886173248291016,-0.0131560489535331,0.8205418586730957,0.8205418586730957,0.0,53.98047637939453,410.0,47604.23828125,0.0,6241.287109375,1.0,279.9388427734375,283.3794250488281,298.3898620605469,301.49676513671875,293.1499938964844,293.1499938964844,280.25,36600.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816352844238281,1.0,0.0,0.0,3.304618120193481,3.3046391010284424,7.286783443305467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.19189453125,0.0,1185.8614501953125,1895.4371337890625,0.0,2304.8349609375,0.8284890055656433,1.0,0.0,3.0,1.0,0.0
17774100,297.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9952096343040466,0.6796078085899353,0.223612442612648,298.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9952096343040466,1.0,0.2354746758937835,299.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9952096343040466,1.0,0.1739207953214645,298.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9952096343040466,1.0,0.2354746758937835,297.6690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9952096343040466,0.4599963724613189,1.1169904470443726,285.0229187011719,284.95001220703125,299.80908203125,295.4354858398437,298.8280029296875,298.5365600585937,285.0242004394531,1.0,1.0,1.0,0.050000000745058,0.0739940628409385,1.0,-2.383396625518799,0.5420376658439636,1.84135901927948,-0.0003300610696896,0.8857114911079407,0.8857114911079407,0.0,52.2774772644043,410.0,46448.50390625,0.0,6144.72509765625,1.0,280.1891784667969,283.49102783203125,298.3500671386719,301.31353759765625,293.1499938964844,293.1499938964844,280.25,33128.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717753648757935,1.0,0.0,0.0,3.357731342315674,3.357752084732056,7.522897931266925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.8779296875,0.0,1211.8994140625,1895.4371337890625,0.0,2216.620361328125,0.8397372961044312,1.0,0.0,3.0,1.0,0.0
17774160,297.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.99423086643219,0.6863789558410645,0.2198988646268844,298.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.99423086643219,1.0,0.2315641045570373,299.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.99423086643219,1.0,0.1710324585437774,298.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.99423086643219,1.0,0.2315641045570373,297.69390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.99423086643219,0.465726375579834,1.098440408706665,284.97955322265625,284.95001220703125,299.77197265625,295.4203491210937,298.8434753417969,298.5599060058594,284.9749450683594,1.0,1.0,1.0,0.050000000745058,0.0732557252049446,1.0,-2.343788146972656,0.5454927086830139,1.798295497894287,0.011916235089302,0.8749873638153076,0.8749873638153076,0.0,50.67308044433594,410.0,46120.796875,0.0,6051.51123046875,1.0,280.2391662597656,283.4577941894531,298.3630676269531,301.35577392578125,293.1499938964844,293.1499938964844,280.54998779296875,33291.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672414779663086,1.0,0.0,0.0,3.428016424179077,3.4280378818511963,7.841138085495913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.837890625,0.0,1280.9058837890625,1895.4371337890625,0.0,2176.3818359375,0.8530087471008301,1.0,0.0,3.0,1.0,0.0
17774220,297.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9920041561126708,0.7003419399261475,0.2125576883554458,298.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9920041561126708,1.0,0.2238334864377975,299.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9920041561126708,1.0,0.1653226464986801,298.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9920041561126708,1.0,0.2238334864377975,297.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9920041561126708,0.4776248931884765,1.061769723892212,285.013671875,284.95001220703125,299.69744873046875,295.38970947265625,298.8734741210937,298.6060485839844,285.0067443847656,1.0,1.0,1.0,0.050000000745058,0.0717790573835372,1.0,-2.2654900550842285,0.552147388458252,1.713342785835266,0.0359869785606861,0.9473956823349,0.9473956823349,0.0,47.603965759277344,410.0,44903.62109375,0.0,5866.39892578125,1.0,280.5408935546875,283.5271301269531,298.348876953125,301.2631530761719,293.1499938964844,293.1499938964844,280.25,31458.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566006779670715,1.0,0.0,0.0,3.601487874984741,3.601510763168335,8.654803878016537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.4052734375,0.0,1446.3311767578125,1895.4371337890625,0.0,2082.82373046875,0.8906673192977905,1.0,0.0,3.0,1.0,0.0
17774280,297.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9920041561126708,0.7003419399261475,0.2125576883554458,298.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9920041561126708,1.0,0.2238334864377975,299.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9920041561126708,1.0,0.1653226464986801,298.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9920041561126708,1.0,0.2238334864377975,297.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9920041561126708,0.4776248931884765,1.061769723892212,285.013671875,284.95001220703125,299.69744873046875,295.38970947265625,298.8734741210937,298.6060485839844,285.0067443847656,1.0,1.0,1.0,0.050000000745058,0.0717790573835372,1.0,-2.2654900550842285,0.552147388458252,1.713342785835266,0.0359869785606861,0.9473956823349,0.9473956823349,0.0,47.603965759277344,410.0,44903.62109375,0.0,5866.39892578125,1.0,280.5408935546875,283.5271301269531,298.348876953125,301.2631530761719,293.1499938964844,293.1499938964844,280.25,31458.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566006779670715,1.0,0.0,0.0,3.601487874984741,3.601510763168335,8.654803878016537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.4052734375,0.0,1446.3311767578125,1895.4371337890625,0.0,2082.82373046875,0.8906673192977905,1.0,0.0,3.0,1.0,0.0
17774340,297.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.98985093832016,0.7117164134979248,0.206462413072586,298.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.98985093832016,1.0,0.2174148559570312,299.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.98985093832016,1.0,0.1605818718671798,298.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.98985093832016,1.0,0.2174148559570312,297.7786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.98985093832016,0.4874887764453888,1.0313224792480469,284.8297119140625,284.95001220703125,299.6346130371094,295.3635559082031,298.8929443359375,298.6394348144531,284.8377990722656,1.0,1.0,1.0,0.050000000745058,0.0705386623740196,1.0,-2.20048451423645,0.5574985146522522,1.6429859399795532,0.055768433958292,0.7896147966384888,0.7896147966384888,0.0,45.154075622558594,410.0,44426.6953125,0.0,5711.83203125,1.0,280.2644348144531,283.38262939453125,298.38916015625,301.3750915527344,293.1499938964844,293.1499938964844,280.25,43151.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652491331100464,1.0,0.0,0.0,3.3924946784973145,3.392517566680908,7.67947767599253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.48388671875,0.0,1314.8409423828125,1895.4371337890625,0.0,2158.7685546875,0.8529236912727356,1.0,0.0,3.0,1.0,0.0
17774400,297.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9894112944602966,0.7139241099357605,0.2053087800741195,298.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9894112944602966,1.0,0.2162000238895416,299.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9894112944602966,1.0,0.1596845984458923,298.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9894112944602966,1.0,0.2162000238895416,297.7852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9894112944602966,0.4893965721130371,1.025559902191162,284.8505554199219,284.95001220703125,299.62261962890625,295.3585510253906,298.8963623046875,298.6456298828125,284.8569030761719,1.0,1.0,1.0,0.050000000745058,0.0703023970127105,1.0,-2.1881814002990723,0.5584937334060669,1.629687786102295,0.0594912990927696,0.7918365597724915,0.7918365597724915,0.0,44.7002182006836,410.0,44226.71484375,0.0,5682.4873046875,1.0,280.2583312988281,283.4066467285156,298.3728942871094,301.3343811035156,293.1499938964844,293.1499938964844,280.54998779296875,42771.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647605538368225,1.0,0.0,0.0,3.350064277648926,3.3500866889953613,7.488582127734844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.263671875,0.0,1270.877685546875,1895.4371337890625,0.0,2154.455810546875,0.8447551131248474,1.0,0.0,3.0,1.0,0.0
17774460,297.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.986545205116272,0.7286744117736816,0.198375329375267,298.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.986545205116272,1.0,0.2088987827301025,299.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.986545205116272,1.0,0.1542919278144836,298.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.986545205116272,1.0,0.2088987827301025,297.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.986545205116272,0.5020766854286194,0.9909258484840392,284.95184326171875,284.95001220703125,299.5475158691406,295.3269348144531,298.919189453125,298.68853759765625,284.94927978515625,1.0,1.0,1.0,0.050000000745058,0.0688736364245414,1.0,-2.114243268966675,0.564358115196228,1.5498851537704468,0.081700824201107,0.8524085283279419,0.8524085283279419,0.0,42.03628921508789,410.0,42840.203125,0.0,5505.5087890625,1.0,280.5397033691406,283.53436279296875,298.27490234375,301.0816345214844,293.1499938964844,293.1499938964844,280.8500061035156,35356.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498534917831421,1.0,0.0,0.0,3.418489456176758,3.418511390686035,7.797615353410947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.89453125,0.0,1286.0262451171875,1895.4371337890625,0.0,2024.1839599609373,0.8526735901832581,1.0,0.0,3.0,1.0,0.0
17774520,297.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.986545205116272,0.7286744117736816,0.198375329375267,298.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.986545205116272,1.0,0.2088987827301025,299.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.986545205116272,1.0,0.1542919278144836,298.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.986545205116272,1.0,0.2088987827301025,297.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.986545205116272,0.5020766854286194,0.9909258484840392,284.95184326171875,284.95001220703125,299.5475158691406,295.3269348144531,298.919189453125,298.68853759765625,284.94927978515625,1.0,1.0,1.0,0.050000000745058,0.0688736364245414,1.0,-2.114243268966675,0.564358115196228,1.5498851537704468,0.081700824201107,0.8524085283279419,0.8524085283279419,0.0,42.03628921508789,410.0,42840.203125,0.0,5505.5087890625,1.0,280.5397033691406,283.53436279296875,298.27490234375,301.0816345214844,293.1499938964844,293.1499938964844,280.8500061035156,35356.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498534917831421,1.0,0.0,0.0,3.418489456176758,3.418511390686035,7.797615353410947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.89453125,0.0,1286.0262451171875,1895.4371337890625,0.0,2024.1839599609373,0.8526735901832581,1.0,0.0,3.0,1.0,0.0
17774580,298.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9833250641822816,0.7442449331283569,0.1915359497070312,298.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9833250641822816,1.0,0.2016965746879577,299.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9833250641822816,1.0,0.1489724069833755,298.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9833250641822816,1.0,0.2016965746879577,297.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9833250641822816,0.5155499577522278,0.9567617177963256,285.01324462890625,284.95001220703125,299.4722595214844,295.2948913574219,298.9408264160156,298.7331237792969,285.0057983398437,1.0,1.0,1.0,0.050000000745058,0.0674448832869529,1.0,-2.041311502456665,0.5699479579925537,1.471363544464111,0.1033932641148567,0.9352546334266664,0.9352546334266664,0.0,39.515724182128906,410.0,41600.04296875,0.0,5329.88525390625,1.0,280.84100341796875,283.6243896484375,298.2436218261719,300.9575500488281,293.1499938964844,293.1499938964844,280.54998779296875,31803.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736442506313324,1.0,0.0,0.0,3.57981014251709,3.5798327922821045,8.550929351258674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.314453125,0.0,1425.677490234375,1895.4371337890625,0.0,1909.3541259765625,0.8860185146331787,1.0,0.0,3.0,1.0,0.0
17774640,298.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9833250641822816,0.7442449331283569,0.1915359497070312,298.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9833250641822816,1.0,0.2016965746879577,299.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9833250641822816,1.0,0.1489724069833755,298.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9833250641822816,1.0,0.2016965746879577,297.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9833250641822816,0.5155499577522278,0.9567617177963256,285.01324462890625,284.95001220703125,299.4722595214844,295.2948913574219,298.9408264160156,298.7331237792969,285.0057983398437,1.0,1.0,1.0,0.050000000745058,0.0674448832869529,1.0,-2.041311502456665,0.5699479579925537,1.471363544464111,0.1033932641148567,0.9352546334266664,0.9352546334266664,0.0,39.515724182128906,410.0,41600.04296875,0.0,5329.88525390625,1.0,280.84100341796875,283.6243896484375,298.2436218261719,300.9575500488281,293.1499938964844,293.1499938964844,280.54998779296875,31803.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736442506313324,1.0,0.0,0.0,3.57981014251709,3.5798327922821045,8.550929351258674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.314453125,0.0,1425.677490234375,1895.4371337890625,0.0,1909.3541259765625,0.8860185146331787,1.0,0.0,3.0,1.0,0.0
17774700,298.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.9815776348114014,0.7519168853759766,0.1881488859653473,298.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.9815776348114014,1.0,0.1981298327445984,299.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.9815776348114014,1.0,0.146338015794754,298.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.9815776348114014,1.0,0.1981298327445984,297.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.9815776348114014,0.522287905216217,0.9398426413536072,284.83642578125,284.95001220703125,299.4345397949219,295.2787170410156,298.94921875,298.75341796875,284.8221740722656,1.0,1.0,1.0,0.050000000745058,0.0667305067181587,1.0,-2.005195379257202,0.5726453065872192,1.4325499534606934,0.1140476167201995,0.8116283416748047,0.8116283416748047,0.0,38.30574417114258,410.0,41821.09375,0.0,5242.52099609375,1.0,280.60015869140625,283.4453430175781,298.30419921875,301.1463928222656,293.1499938964844,293.1499938964844,280.54998779296875,38432.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431758046150208,1.0,0.0,0.0,3.5260183811187744,3.5260417461395264,8.295879752040491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.66796875,0.0,1417.1396484375,1895.4371337890625,0.0,1966.7093505859373,0.8757278323173523,1.0,0.0,3.0,1.0,0.0
17774760,298.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.979780375957489,0.7595313191413879,0.1848615556955337,298.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.979780375957489,1.0,0.1946681141853332,299.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.979780375957489,1.0,0.1437812000513076,298.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.979780375957489,1.0,0.1946681141853332,297.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.979780375957489,0.5289967060089111,0.9234217405319214,284.85028076171875,284.95001220703125,299.3968200683594,295.262451171875,298.95574951171875,298.7720642089844,284.8584899902344,1.0,1.0,1.0,0.050000000745058,0.0660338401794433,1.0,-1.9701441526412964,0.5752187967300415,1.3949253559112549,0.1243165656924247,0.7800408601760864,0.7800408601760864,0.0,37.15475463867188,410.0,40880.65234375,0.0,5157.48046875,1.0,280.55908203125,283.5129699707031,298.2724304199219,301.0270690917969,293.1499938964844,293.1499938964844,280.8500061035156,43566.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438913583755493,1.0,0.0,0.0,3.29836368560791,3.2983858585357666,7.259227459144313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.27880859375,0.0,1227.1778564453125,1895.4371337890625,0.0,1972.8402099609373,0.8343413472175598,1.0,0.0,3.0,1.0,0.0
17774820,298.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9759182929992676,0.7758899331092834,0.1783609092235565,298.73016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9759182929992676,1.0,0.1878226399421692,299.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9759182929992676,1.0,0.1387251615524292,298.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9759182929992676,1.0,0.1878226399421692,297.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9759182929992676,0.543298602104187,0.8909497261047363,284.9576110839844,284.95001220703125,299.32135009765625,295.2296447753906,298.97003173828125,298.8138732910156,284.95391845703125,1.0,1.0,1.0,0.050000000745058,0.0646405145525932,1.0,-1.9008326530456543,0.5801790952682495,1.3206535577774048,0.1444960981607437,0.8472645282745361,0.8472645282745361,0.0,34.94784927368164,410.0,39595.453125,0.0,4988.5849609375,1.0,280.8392333984375,283.6389465332031,298.17266845703125,300.7802734375,293.1499938964844,293.1499938964844,281.1499938964844,35078.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278892993927002,1.0,0.0,0.0,3.3802764415740967,3.380297899246216,7.624261115779518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.57275390625,0.0,1246.896484375,1895.4371337890625,0.0,1837.4136962890625,0.84392911195755,1.0,0.0,3.0,1.0,0.0
17774880,298.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9759182929992676,0.7758899331092834,0.1783609092235565,298.73016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9759182929992676,1.0,0.1878226399421692,299.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9759182929992676,1.0,0.1387251615524292,298.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9759182929992676,1.0,0.1878226399421692,297.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9759182929992676,0.543298602104187,0.8909497261047363,284.9576110839844,284.95001220703125,299.32135009765625,295.2296447753906,298.97003173828125,298.8138732910156,284.95391845703125,1.0,1.0,1.0,0.050000000745058,0.0646405145525932,1.0,-1.9008326530456543,0.5801790952682495,1.3206535577774048,0.1444960981607437,0.8472645282745361,0.8472645282745361,0.0,34.94784927368164,410.0,39595.453125,0.0,4988.5849609375,1.0,280.8392333984375,283.6389465332031,298.17266845703125,300.7802734375,293.1499938964844,293.1499938964844,281.1499938964844,35078.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278892993927002,1.0,0.0,0.0,3.3802764415740967,3.380297899246216,7.624261115779518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.57275390625,0.0,1246.896484375,1895.4371337890625,0.0,1837.4136962890625,0.84392911195755,1.0,0.0,3.0,1.0,0.0
17774940,298.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9716814160346984,0.7930376529693604,0.1719461530447006,298.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9716814160346984,1.0,0.1810675710439682,299.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9716814160346984,1.0,0.1337358951568603,298.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9716814160346984,1.0,0.1810675710439682,298.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9716814160346984,0.5583732724189758,0.858906626701355,285.0234069824219,284.95001220703125,299.2458190917969,295.196533203125,298.9825744628906,298.8572998046875,285.0147399902344,1.0,1.0,1.0,0.050000000745058,0.0632471889257431,1.0,-1.8324401378631592,0.5849080085754395,1.2475322484970093,0.1642054170370102,0.9365919828414916,0.9365919828414916,0.0,32.8571891784668,410.0,38395.4375,0.0,4820.96435546875,1.0,281.140625,283.7293395996094,298.1407775878906,300.658447265625,293.1499938964844,293.1499938964844,280.8500061035156,31323.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134817838668823,1.0,0.0,0.0,3.5537469387054443,3.55376935005188,8.426870294897526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.18896484375,0.0,1394.63037109375,1895.4371337890625,0.0,1718.729736328125,0.8798718452453613,1.0,0.0,3.0,1.0,0.0
17775000,298.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9716814160346984,0.7930376529693604,0.1719461530447006,298.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9716814160346984,1.0,0.1810675710439682,299.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9716814160346984,1.0,0.1337358951568603,298.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9716814160346984,1.0,0.1810675710439682,298.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9716814160346984,0.5583732724189758,0.858906626701355,285.0234069824219,284.95001220703125,299.2458190917969,295.196533203125,298.9825744628906,298.8572998046875,285.0147399902344,1.0,1.0,1.0,0.050000000745058,0.0632471889257431,1.0,-1.8324401378631592,0.5849080085754395,1.2475322484970093,0.1642054170370102,0.9365919828414916,0.9365919828414916,0.0,32.8571891784668,410.0,38395.4375,0.0,4820.96435546875,1.0,281.140625,283.7293395996094,298.1407775878906,300.658447265625,293.1499938964844,293.1499938964844,280.8500061035156,31323.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134817838668823,1.0,0.0,0.0,3.5537469387054443,3.55376935005188,8.426870294897526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.18896484375,0.0,1394.63037109375,1895.4371337890625,0.0,1718.729736328125,0.8798718452453613,1.0,0.0,3.0,1.0,0.0
17775060,298.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.9675156474113464,0.8086296319961548,0.1662186384201049,298.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.9675156474113464,1.0,0.1750362366437912,299.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.9675156474113464,1.0,0.1292811632156372,298.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.9675156474113464,1.0,0.1750362366437912,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.9675156474113464,0.5722873210906982,0.830296516418457,284.8280639648437,284.95001220703125,299.17608642578125,295.16571044921875,298.9880676269531,298.8926086425781,284.839111328125,1.0,1.0,1.0,0.050000000745058,0.0619875527918338,1.0,-1.771378517150879,0.5889922976493835,1.1823861598968506,0.1816286295652389,0.7675219774246216,0.7675219774246216,0.0,31.061843872070312,410.0,37755.1015625,0.0,4670.49267578125,1.0,280.8612365722656,283.59326171875,298.1841125488281,300.75408935546875,293.1499938964844,293.1499938964844,280.8500061035156,44635.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220162153244019,1.0,0.0,0.0,3.286545991897583,3.2865681648254395,7.207302701317531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.4287109375,0.0,1223.3343505859375,1895.4371337890625,0.0,1788.6424560546875,0.8315433263778687,1.0,0.0,3.0,1.0,0.0
