time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17775120,298.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.9671579599380492,0.8099324107170105,0.1657498329877853,298.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.9671579599380492,1.0,0.174542561173439,299.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.9671579599380492,1.0,0.1289165318012237,298.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.9671579599380492,1.0,0.174542561173439,298.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.9671579599380492,0.5734482407569885,0.8279547095298767,284.8397216796875,284.95001220703125,299.1703491210937,295.16314697265625,298.9883728027344,298.8954467773437,284.8501892089844,1.0,1.0,1.0,0.050000000745058,0.0618836358189582,1.0,-1.7663803100585938,0.5893208384513855,1.1770594120025637,0.1830500662326812,0.7695125341415405,0.7695125341415405,0.0,30.91788673400879,410.0,37675.19140625,0.0,4658.142578125,1.0,280.8588562011719,283.60723876953125,298.1757507324219,300.7352294921875,293.1499938964844,293.1499938964844,281.1499938964844,44312.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216551899909973,1.0,0.0,0.0,3.2632060050964355,3.263227939605713,7.105298323040188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.2490234375,0.0,1199.520751953125,1895.4371337890625,0.0,1785.66162109375,0.827095091342926,1.0,0.0,3.0,1.0,0.0
17775180,298.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.9626464247703552,0.8264498710632324,0.1601081639528274,298.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.9626464247703552,1.0,0.1686016172170639,299.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.9626464247703552,1.0,0.1245285794138908,298.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.9626464247703552,1.0,0.1686016172170639,298.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.9626464247703552,0.5880990028381348,0.7997734546661377,284.9707336425781,284.95001220703125,299.1007080078125,295.132080078125,298.9924621582031,298.93292236328125,284.9640197753906,1.0,1.0,1.0,0.050000000745058,0.060623999685049,1.0,-1.7062362432479858,0.5932071208953857,1.1130291223526,0.2000705003738403,0.8506619334220886,0.8506619334220886,0.0,29.21983337402344,410.0,36557.89453125,0.0,4509.115234375,1.0,281.1361083984375,283.7431335449219,298.06768798828125,300.486083984375,293.1499938964844,293.1499938964844,281.1499938964844,34297.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053452134132385,1.0,0.0,0.0,3.355066061019897,3.3550870418548584,7.510960244871967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.2646484375,0.0,1217.4168701171875,1895.4371337890625,0.0,1653.189208984375,0.8379079699516296,1.0,0.0,3.0,1.0,0.0
17775240,298.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9622597098350524,0.8278356194496155,0.1596462279558181,298.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9622597098350524,1.0,0.1681151688098907,299.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9622597098350524,1.0,0.1241692900657653,298.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9622597098350524,1.0,0.1681151688098907,298.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9622597098350524,0.5893325805664062,0.797465980052948,284.96356201171875,284.95001220703125,299.094970703125,295.1295166015625,298.9927062988281,298.93603515625,284.9574584960937,1.0,1.0,1.0,0.050000000745058,0.0605200827121734,1.0,-1.701311707496643,0.5935198068618774,1.1077919006347656,0.2014584243297577,0.8467501401901245,0.8467501401901245,0.0,29.08360481262207,410.0,36483.63671875,0.0,4496.8798828125,1.0,281.1392822265625,283.73931884765625,298.0685119628906,300.4868469238281,293.1499938964844,293.1499938964844,281.45001220703125,34583.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047286033630371,1.0,0.0,0.0,3.356373310089112,3.356394529342652,7.516814548580442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.7646484375,0.0,1220.6278076171875,1895.4371337890625,0.0,1648.2686767578125,0.8381454944610596,1.0,0.0,3.0,1.0,0.0
17775300,298.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9596676826477052,0.8370701670646667,0.1566290110349655,298.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9596676826477052,1.0,0.1649378985166549,299.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9596676826477052,1.0,0.121822565793991,298.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9596676826477052,1.0,0.1649378985166549,298.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9596676826477052,0.5975539088249207,0.7823943495750427,285.0473022460937,284.95001220703125,299.05731201171875,295.11260986328125,298.9939270019531,298.9568176269531,285.0587463378906,1.0,1.0,1.0,0.050000000745058,0.059838306158781,1.0,-1.6691471338272097,0.5955416560173035,1.0736054182052612,0.210503488779068,0.9163268208503724,0.9163268208503724,0.0,28.204164505004883,410.0,35500.23046875,0.0,4416.83984375,1.0,281.3913879394531,283.8671875,298.02166748046875,300.3134765625,293.1499938964844,293.1499938964844,281.45001220703125,32304.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941255331039429,1.0,0.0,0.0,3.413212537765503,3.413233757019043,7.77356035541743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.27294921875,0.0,1259.4869384765625,1895.4371337890625,0.0,1564.70458984375,0.8515044450759888,1.0,0.0,3.0,1.0,0.0
17775360,298.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9570432305336,0.8465115427970886,0.1537041217088699,298.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9570432305336,1.0,0.1618578433990478,299.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9570432305336,1.0,0.1195476502180099,298.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9570432305336,1.0,0.1618578433990478,298.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9570432305336,0.6059793829917908,0.7677838802337646,285.0335693359375,284.95001220703125,299.0197448730469,295.0956726074219,298.9945983886719,298.97821044921875,285.024169921875,1.0,1.0,1.0,0.050000000745058,0.0591732263565063,1.0,-1.637967824935913,0.5974678993225098,1.040499925613403,0.2192289978265762,0.9409159421920776,0.9409159421920776,0.0,27.368371963500977,410.0,35311.46484375,0.0,4339.044921875,1.0,281.44012451171875,283.8324890136719,298.0352478027344,300.36474609375,293.1499938964844,293.1499938964844,281.1499938964844,30895.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893157362937927,1.0,0.0,0.0,3.5372862815856934,3.53730845451355,8.348985716111201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.751953125,0.0,1374.3343505859375,1895.4371337890625,0.0,1527.4765625,0.876012921333313,1.0,0.0,3.0,1.0,0.0
17775420,298.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.9515348076820374,0.8649659752845764,0.14793561398983,298.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.9515348076820374,1.0,0.155783325433731,299.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.9515348076820374,1.0,0.1150610372424125,298.66680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.9515348076820374,1.0,0.155783325433731,298.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.9515348076820374,0.6226513981819153,0.7389690279960632,284.8247985839844,284.95001220703125,298.9447021484375,295.0616760253906,298.9896545410156,299.0154113769531,284.8371276855469,1.0,1.0,1.0,0.050000000745058,0.0578430704772472,1.0,-1.5764765739440918,0.6011694669723511,0.975307047367096,0.236380785703659,0.7591522932052612,0.7591522932052612,0.0,25.769081115722656,410.0,34592.72265625,0.0,4185.029296875,1.0,281.15869140625,283.6939392089844,298.0772705078125,300.4505615234375,293.1499938964844,293.1499938964844,281.45001220703125,45202.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982665061950684,1.0,0.0,0.0,3.243550062179565,3.2435719966888428,7.019957593001891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.39501953125,0.0,1187.427734375,1895.4371337890625,0.0,1597.0994873046875,0.8229951858520508,1.0,0.0,3.0,1.0,0.0
17775480,298.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.9515348076820374,0.8649659752845764,0.14793561398983,298.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.9515348076820374,1.0,0.155783325433731,299.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.9515348076820374,1.0,0.1150610372424125,298.66680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.9515348076820374,1.0,0.155783325433731,298.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.9515348076820374,0.6226513981819153,0.7389690279960632,284.8247985839844,284.95001220703125,298.9447021484375,295.0616760253906,298.9896545410156,299.0154113769531,284.8371276855469,1.0,1.0,1.0,0.050000000745058,0.0578430704772472,1.0,-1.5764765739440918,0.6011694669723511,0.975307047367096,0.236380785703659,0.7591522932052612,0.7591522932052612,0.0,25.769081115722656,410.0,34592.72265625,0.0,4185.029296875,1.0,281.15869140625,283.6939392089844,298.0772705078125,300.4505615234375,293.1499938964844,293.1499938964844,281.45001220703125,45202.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982665061950684,1.0,0.0,0.0,3.243550062179565,3.2435719966888428,7.019957593001891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.39501953125,0.0,1187.427734375,1895.4371337890625,0.0,1597.0994873046875,0.8229951858520508,1.0,0.0,3.0,1.0,0.0
17775540,298.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9461629986763,0.8827797770500183,0.1427186727523803,298.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9461629986763,1.0,0.1502896249294281,299.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9461629986763,1.0,0.1110034063458442,298.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9461629986763,1.0,0.1502896249294281,298.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9461629986763,0.6386603116989136,0.7129092812538147,284.9770202636719,284.95001220703125,298.8759460449219,295.0302734375,298.98291015625,299.0513610839844,284.9690856933594,1.0,1.0,1.0,0.050000000745058,0.0566193275153636,1.0,-1.520866632461548,0.6044065356254578,0.91646009683609,0.2518219947814941,0.8518145680427551,0.8518145680427551,0.0,24.377317428588867,410.0,33563.7734375,0.0,4045.068359375,1.0,281.435546875,283.8426208496094,297.9620361328125,300.1989440917969,293.1499938964844,293.1499938964844,281.45001220703125,33945.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810892820358276,1.0,0.0,0.0,3.3374156951904297,3.3374364376068115,7.432141160279571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.45361328125,0.0,1198.3616943359375,1895.4371337890625,0.0,1464.8291015625,0.8338670134544373,1.0,0.0,3.0,1.0,0.0
17775600,298.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.9456827640533448,0.8843548893928528,0.1422693431377411,298.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.9456827640533448,1.0,0.1498164683580398,299.6261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.9456827640533448,1.0,0.1106539294123649,298.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.9456827640533448,1.0,0.1498164683580398,298.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.9456827640533448,0.64007967710495,0.7106648087501526,284.96929931640625,284.95001220703125,298.8699645996094,295.0275573730469,298.982177734375,299.0545349121094,284.96160888671875,1.0,1.0,1.0,0.050000000745058,0.0565129145979881,1.0,-1.516077160835266,0.6046804785728455,0.911396622657776,0.2531497180461883,0.8478820323944092,0.8478820323944092,0.0,24.25984573364257,410.0,33490.96875,0.0,4032.98388671875,1.0,281.43902587890625,283.8377685546875,297.9628295898437,300.1999206542969,293.1499938964844,293.1499938964844,281.75,34191.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803826093673706,1.0,0.0,0.0,3.3408315181732178,3.3408524990081787,7.447362122547929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.1455078125,0.0,1203.2525634765625,1895.4371337890625,0.0,1459.5093994140625,0.8344755172729492,1.0,0.0,3.0,1.0,0.0
17775660,298.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9396109580993652,0.904489040374756,0.1367977559566497,298.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9396109580993652,1.0,0.1440546214580536,299.66796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9396109580993652,1.0,0.1063982546329498,298.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9396109580993652,1.0,0.1440546214580536,298.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9396109580993652,0.6582491993904114,0.6833330988883972,285.0477905273437,284.95001220703125,298.7955322265625,294.99334716796875,298.97149658203125,299.0951232910156,285.03729248046875,1.0,1.0,1.0,0.050000000745058,0.0552035234868526,1.0,-1.457755446434021,0.6079539656639099,0.8498014807701111,0.2692978382110595,0.951013445854187,0.951013445854187,0.0,22.85942840576172,410.0,32355.580078125,0.0,3885.451171875,1.0,281.740234375,283.9359130859375,297.9278869628906,300.0782470703125,293.1499938964844,293.1499938964844,281.45001220703125,30382.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663841724395752,1.0,0.0,0.0,3.533074378967285,3.5330963134765625,8.329114962180029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.59326171875,0.0,1366.2470703125,1895.4371337890625,0.0,1337.9254150390625,0.8747769594192505,1.0,0.0,3.0,1.0,0.0
17775720,298.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9396109580993652,0.904489040374756,0.1367977559566497,298.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9396109580993652,1.0,0.1440546214580536,299.66796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9396109580993652,1.0,0.1063982546329498,298.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9396109580993652,1.0,0.1440546214580536,298.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9396109580993652,0.6582491993904114,0.6833330988883972,285.0477905273437,284.95001220703125,298.7955322265625,294.99334716796875,298.97149658203125,299.0951232910156,285.03729248046875,1.0,1.0,1.0,0.050000000745058,0.0552035234868526,1.0,-1.457755446434021,0.6079539656639099,0.8498014807701111,0.2692978382110595,0.951013445854187,0.951013445854187,0.0,22.85942840576172,410.0,32355.580078125,0.0,3885.451171875,1.0,281.740234375,283.9359130859375,297.9278869628906,300.0782470703125,293.1499938964844,293.1499938964844,281.45001220703125,30382.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663841724395752,1.0,0.0,0.0,3.533074378967285,3.5330963134765625,8.329114962180029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.59326171875,0.0,1366.2470703125,1895.4371337890625,0.0,1337.9254150390625,0.8747769594192505,1.0,0.0,3.0,1.0,0.0
17775780,298.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.9332820773124696,0.9244462251663208,0.1314482241868972,299.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.9332820773124696,1.0,0.1384213119745254,299.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.9332820773124696,1.0,0.1022375077009201,298.7766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.9332820773124696,1.0,0.1384213119745254,298.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.9332820773124696,0.6764805316925049,0.6566110849380493,284.8099670410156,284.95001220703125,298.72149658203125,294.9590759277344,298.95379638671875,299.13116455078125,284.8212280273437,1.0,1.0,1.0,0.050000000745058,0.0538941286504268,1.0,-1.4007362127304075,0.6110436320304871,0.7896925210952759,0.2851316332817077,0.7538317441940308,0.7538317441940308,0.0,21.54447555541992,410.0,31679.048828125,0.0,3740.536376953125,1.0,281.45904541015625,283.7711486816406,297.9780578613281,300.1762390136719,293.1499938964844,293.1499938964844,281.75,45649.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737340092658997,1.0,0.0,0.0,3.2555339336395264,3.255555868148804,7.071926688695385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.88134765625,0.0,1201.391845703125,1895.4371337890625,0.0,1409.9547119140625,0.8248504996299744,1.0,0.0,3.0,1.0,0.0
17775840,298.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.9332820773124696,0.9244462251663208,0.1314482241868972,299.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.9332820773124696,1.0,0.1384213119745254,299.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.9332820773124696,1.0,0.1022375077009201,298.7766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.9332820773124696,1.0,0.1384213119745254,298.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.9332820773124696,0.6764805316925049,0.6566110849380493,284.8099670410156,284.95001220703125,298.72149658203125,294.9590759277344,298.95379638671875,299.13116455078125,284.8212280273437,1.0,1.0,1.0,0.050000000745058,0.0538941286504268,1.0,-1.4007362127304075,0.6110436320304871,0.7896925210952759,0.2851316332817077,0.7538317441940308,0.7538317441940308,0.0,21.54447555541992,410.0,31679.048828125,0.0,3740.536376953125,1.0,281.45904541015625,283.7711486816406,297.9780578613281,300.1762390136719,293.1499938964844,293.1499938964844,281.75,45649.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737340092658997,1.0,0.0,0.0,3.2555339336395264,3.255555868148804,7.071926688695385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.88134765625,0.0,1201.391845703125,1895.4371337890625,0.0,1409.9547119140625,0.8248504996299744,1.0,0.0,3.0,1.0,0.0
17775900,298.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.9300399422645568,0.934699773788452,0.1288219839334488,299.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.9300399422645568,1.0,0.1356557458639145,299.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.9300399422645568,1.0,0.1001948714256286,298.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.9300399422645568,1.0,0.1356557458639145,298.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.9300399422645568,0.6858142614364624,0.6434924602508545,284.9658203125,284.95001220703125,298.68463134765625,294.94195556640625,298.9433288574219,299.1492004394531,284.9873962402344,1.0,1.0,1.0,0.050000000745058,0.0532394312322139,1.0,-1.3727444410324097,0.6125195026397705,0.7602249979972839,0.2930947840213775,0.8340536952018738,0.8340536952018738,0.0,20.92158317565918,410.0,30870.724609375,0.0,3669.151123046875,1.0,281.69024658203125,283.96051025390625,297.8730773925781,299.91827392578125,293.1499938964844,293.1499938964844,281.75,37647.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622671484947205,1.0,0.0,0.0,3.2329771518707275,3.2329976558685303,6.974267421355762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.10400390625,0.0,1127.7376708984375,1895.4371337890625,0.0,1326.6539306640625,0.8182755708694458,1.0,0.0,3.0,1.0,0.0
17775960,298.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.926802933216095,0.9452427625656128,0.1262641102075576,299.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.926802933216095,1.0,0.1329621970653534,299.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.926802933216095,1.0,0.0982054248452186,298.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.926802933216095,1.0,0.1329621970653534,298.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.926802933216095,0.6954019069671631,0.6307154297828674,284.9765930175781,284.95001220703125,298.6479187011719,294.9248352050781,298.9324035644531,299.1684265136719,284.9678039550781,1.0,1.0,1.0,0.050000000745058,0.0525939129292964,1.0,-1.345482349395752,0.613930344581604,0.731552004814148,0.3010887205600738,0.8529390096664429,0.8529390096664429,0.0,20.3311710357666,410.0,30640.380859375,0.0,3599.471923828125,1.0,281.73883056640625,283.9343566894531,297.8566589355469,299.9215393066406,293.1499938964844,293.1499938964844,282.04998779296875,33830.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549779772758484,1.0,0.0,0.0,3.34058690071106,3.3406076431274414,7.44627129733999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.84375,0.0,1200.5487060546875,1895.4371337890625,0.0,1275.1900634765625,0.834374189376831,1.0,0.0,3.0,1.0,0.0
17776020,298.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.92027485370636,0.9667628407478333,0.1212621852755546,299.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.92027485370636,1.0,0.1276949197053909,299.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.92027485370636,1.0,0.0943150296807289,298.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.92027485370636,1.0,0.1276949197053909,298.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.92027485370636,0.7150482535362244,0.6057296991348267,285.0619506835937,284.95001220703125,298.5747985839844,294.890625,298.9068298339844,299.20684814453125,285.0517272949219,1.0,1.0,1.0,0.050000000745058,0.0513028725981712,1.0,-1.2921714782714844,0.616615891456604,0.6755556464195251,0.3174701035022735,0.9651655554771424,0.9651655554771424,0.0,19.22233772277832,410.0,29539.298828125,0.0,3462.794189453125,1.0,282.0395812988281,284.0372619628906,297.8209533691406,299.8012084960937,293.1499938964844,293.1499938964844,281.75,29997.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373741626739502,1.0,0.0,0.0,3.5452327728271484,3.545254707336426,8.386539889215783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.66748046875,0.0,1376.079345703125,1895.4371337890625,0.0,1155.9561767578125,0.8772441744804382,1.0,0.0,3.0,1.0,0.0
17776080,298.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.92027485370636,0.9667628407478333,0.1212621852755546,299.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.92027485370636,1.0,0.1276949197053909,299.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.92027485370636,1.0,0.0943150296807289,298.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.92027485370636,1.0,0.1276949197053909,298.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.92027485370636,0.7150482535362244,0.6057296991348267,285.0619506835937,284.95001220703125,298.5747985839844,294.890625,298.9068298339844,299.20684814453125,285.0517272949219,1.0,1.0,1.0,0.050000000745058,0.0513028725981712,1.0,-1.2921714782714844,0.616615891456604,0.6755556464195251,0.3174701035022735,0.9651655554771424,0.9651655554771424,0.0,19.22233772277832,410.0,29539.298828125,0.0,3462.794189453125,1.0,282.0395812988281,284.0372619628906,297.8209533691406,299.8012084960937,293.1499938964844,293.1499938964844,281.75,29997.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373741626739502,1.0,0.0,0.0,3.5452327728271484,3.545254707336426,8.386539889215783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.66748046875,0.0,1376.079345703125,1895.4371337890625,0.0,1155.9561767578125,0.8772441744804382,1.0,0.0,3.0,1.0,0.0
17776140,298.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.913771629333496,0.988133668899536,0.1164210438728332,299.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.913771629333496,1.0,0.1225969642400741,299.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.913771629333496,1.0,0.0905496999621391,298.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.913771629333496,1.0,0.1225969642400741,298.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.913771629333496,0.7347762584686279,0.581547200679779,284.7945251464844,284.95001220703125,298.5022888183594,294.8564758300781,298.87384033203125,299.2406311035156,284.8016662597656,1.0,1.0,1.0,0.050000000745058,0.0500118359923362,1.0,-1.240575671195984,0.6191326379776001,0.621442973613739,0.3341077864170074,0.756452739238739,0.756452739238739,0.0,18.20050430297852,410.0,28981.380859375,0.0,3330.038818359375,1.0,281.7581787109375,283.83514404296875,297.8814697265625,299.9167785644531,293.1499938964844,293.1499938964844,282.04998779296875,45220.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484144330024719,1.0,0.0,0.0,3.313300132751465,3.3133227825164795,7.325122055590327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.23876953125,0.0,1252.4669189453125,1895.4371337890625,0.0,1229.8802490234375,0.8362089395523071,1.0,0.0,3.0,1.0,0.0
17776200,298.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.913771629333496,0.988133668899536,0.1164210438728332,299.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.913771629333496,1.0,0.1225969642400741,299.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.913771629333496,1.0,0.0905496999621391,298.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.913771629333496,1.0,0.1225969642400741,298.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.913771629333496,0.7347762584686279,0.581547200679779,284.7945251464844,284.95001220703125,298.5022888183594,294.8564758300781,298.87384033203125,299.2406311035156,284.8016662597656,1.0,1.0,1.0,0.050000000745058,0.0500118359923362,1.0,-1.240575671195984,0.6191326379776001,0.621442973613739,0.3341077864170074,0.756452739238739,0.756452739238739,0.0,18.20050430297852,410.0,28981.380859375,0.0,3330.038818359375,1.0,281.7581787109375,283.83514404296875,297.8814697265625,299.9167785644531,293.1499938964844,293.1499938964844,282.04998779296875,45220.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484144330024719,1.0,0.0,0.0,3.313300132751465,3.3133227825164795,7.325122055590327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.23876953125,0.0,1252.4669189453125,1895.4371337890625,0.0,1229.8802490234375,0.8362089395523071,1.0,0.0,3.0,1.0,0.0
17776260,298.62176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9075042009353638,1.0,0.1118031442165374,299.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9075042009353638,1.0,0.1177340894937515,299.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9075042009353638,1.0,0.08695799857378,298.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9075042009353638,1.0,0.1177340894937515,298.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9075042009353638,0.7550737261772156,0.5584798455238342,284.9879455566406,284.95001220703125,298.43035888671875,294.82244873046875,298.83612060546875,299.2746276855469,284.9781188964844,1.0,1.0,1.0,0.050000000745058,0.0487338453531265,1.0,-1.191360354423523,0.6214618682861328,0.5698984861373901,0.3504214286804199,0.8666660189628601,0.8666660189628601,0.0,17.26504135131836,410.0,27981.478515625,0.0,3202.97998046875,1.0,282.0391845703125,284.02813720703125,297.75128173828125,299.6558837890625,293.1499938964844,293.1499938964844,282.3500061035156,33363.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288954615592957,1.0,0.0,0.0,3.369869470596313,3.3698904514312744,7.577387464152707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.46923828125,0.0,1225.0565185546875,1895.4371337890625,0.0,1101.2109375,0.840790867805481,1.0,0.0,3.0,1.0,0.0
17776320,298.62176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9075042009353638,1.0,0.1118031442165374,299.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9075042009353638,1.0,0.1177340894937515,299.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9075042009353638,1.0,0.08695799857378,298.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9075042009353638,1.0,0.1177340894937515,298.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9075042009353638,0.7550737261772156,0.5584798455238342,284.9879455566406,284.95001220703125,298.43035888671875,294.82244873046875,298.83612060546875,299.2746276855469,284.9781188964844,1.0,1.0,1.0,0.050000000745058,0.0487338453531265,1.0,-1.191360354423523,0.6214618682861328,0.5698984861373901,0.3504214286804199,0.8666660189628601,0.8666660189628601,0.0,17.26504135131836,410.0,27981.478515625,0.0,3202.97998046875,1.0,282.0391845703125,284.02813720703125,297.75128173828125,299.6558837890625,293.1499938964844,293.1499938964844,282.3500061035156,33363.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288954615592957,1.0,0.0,0.0,3.369869470596313,3.3698904514312744,7.577387464152707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.46923828125,0.0,1225.0565185546875,1895.4371337890625,0.0,1101.2109375,0.840790867805481,1.0,0.0,3.0,1.0,0.0
17776380,298.6623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.9015738368034364,1.0,0.1073790937662124,299.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.9015738368034364,1.0,0.1130753606557846,299.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.9015738368034364,1.0,0.0835170745849609,298.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.9015738368034364,1.0,0.1130753606557846,298.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.9015738368034364,0.7760722637176514,0.5363808274269104,285.08514404296875,284.95001220703125,298.3591003417969,294.7886047363281,298.7938537597656,299.31005859375,285.0758056640625,1.0,1.0,1.0,0.050000000745058,0.0474558547139167,1.0,-1.144211769104004,0.6236302256584167,0.5205816030502319,0.3662215769290924,0.9930142760276794,0.9930142760276794,0.0,16.398822784423828,410.0,26928.673828125,0.0,3080.865966796875,1.0,282.3406982421875,284.14227294921875,297.7138366699219,299.5362854003906,293.1499938964844,293.1499938964844,282.04998779296875,29596.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102676391601562,1.0,0.0,0.0,3.584418535232544,3.5844407081604004,8.572958449803991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.70263671875,0.0,1414.37255859375,1895.4371337890625,0.0,987.46337890625,0.8861006498336792,1.0,0.0,3.0,1.0,0.0
17776440,298.6623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.9015738368034364,1.0,0.1073790937662124,299.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.9015738368034364,1.0,0.1130753606557846,299.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.9015738368034364,1.0,0.0835170745849609,298.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.9015738368034364,1.0,0.1130753606557846,298.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.9015738368034364,0.7760722637176514,0.5363808274269104,285.08514404296875,284.95001220703125,298.3591003417969,294.7886047363281,298.7938537597656,299.31005859375,285.0758056640625,1.0,1.0,1.0,0.050000000745058,0.0474558547139167,1.0,-1.144211769104004,0.6236302256584167,0.5205816030502319,0.3662215769290924,0.9930142760276794,0.9930142760276794,0.0,16.398822784423828,410.0,26928.673828125,0.0,3080.865966796875,1.0,282.3406982421875,284.14227294921875,297.7138366699219,299.5362854003906,293.1499938964844,293.1499938964844,282.04998779296875,29596.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102676391601562,1.0,0.0,0.0,3.584418535232544,3.5844407081604004,8.572958449803991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.70263671875,0.0,1414.37255859375,1895.4371337890625,0.0,987.46337890625,0.8861006498336792,1.0,0.0,3.0,1.0,0.0
17776500,298.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.898687481880188,1.0,0.1052444577217102,299.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.898687481880188,1.0,0.1108274832367897,299.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.898687481880188,1.0,0.0818568021059036,298.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.898687481880188,1.0,0.1108274832367897,298.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.898687481880188,0.7866700887680054,0.5257178544998169,284.9129943847656,284.95001220703125,298.3237609863281,294.771728515625,298.7703552246094,299.32696533203125,284.8651123046875,1.0,1.0,1.0,0.050000000745058,0.0468168631196022,1.0,-1.12146258354187,0.6246549487113953,0.4968076050281524,0.3738454282283783,0.9007449746131896,0.9007449746131896,0.0,15.989949226379396,410.0,27274.71484375,0.0,3021.80859375,1.0,282.098388671875,283.9120178222656,297.8024597167969,299.7505187988281,293.1499938964844,293.1499938964844,282.04998779296875,32884.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188628673553467,1.0,0.0,0.0,3.642633199691773,3.642656803131104,8.853687631926732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.13134765625,0.0,1501.727294921875,1895.4371337890625,0.0,1038.8050537109375,0.899390459060669,1.0,0.0,3.0,1.0,0.0
17776560,298.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.8631701469421387,1.0,0.081896848976612,299.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.8631701469421387,1.0,0.0862413272261619,299.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.8631701469421387,1.0,0.0636975467205047,298.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.8631701469421387,1.0,0.0862413272261619,298.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.8631701469421387,0.7986019849777222,0.4090917110443115,284.65753173828125,284.95001220703125,298.2886047363281,294.75494384765625,298.6033020019531,299.3501892089844,284.5789489746094,1.0,1.0,1.0,0.050000000745058,0.0374534875154495,1.0,-0.8725831508636475,0.6349602937698364,0.2376228868961334,0.4604385495185852,0.6777215600013733,0.6777215600013733,0.0,11.91696071624756,410.0,23250.958984375,0.0,2370.086181640625,1.0,282.05810546875,283.7373962402344,297.7680053710937,299.582275390625,293.1499938964844,293.1499938964844,282.3500061035156,50608.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204242706298828,1.0,0.0,0.0,3.3166799545288086,3.31670355796814,7.340074148487474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.65478515625,0.0,1292.310546875,1895.4371337890625,0.0,1048.3446044921875,0.8345836997032166,1.0,0.0,3.0,1.0,0.0
17776620,298.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8297415971755981,1.0,0.0634710565209388,299.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8297415971755981,1.0,0.0668380782008171,300.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8297415971755981,1.0,0.0493663772940635,299.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8297415971755981,1.0,0.0668380782008171,298.69110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8297415971755981,0.828968346118927,0.3170510828495025,284.8891296386719,284.95001220703125,298.2188720703125,294.7215270996094,298.2980041503906,299.4495849609375,284.91632080078125,1.0,1.0,1.0,0.050000000745058,0.0187267437577247,1.0,-0.6762912273406982,0.6420300006866455,0.0342612117528915,0.5168850421905518,0.6500744819641113,0.6500744819641113,0.0,8.94643783569336,410.0,19417.341796875,0.0,1848.24169921875,1.0,282.3227233886719,284.4324645996094,297.4452209472656,298.8599548339844,293.1499938964844,293.1499938964844,282.6499938964844,45161.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5591031908988953,1.0,0.0,0.0,2.238134384155273,2.2381491661071777,3.342456125210447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.9296875,0.0,498.57806396484375,1895.4371337890625,0.0,725.6008911132812,0.622902512550354,1.0,0.0,3.0,1.0,0.0
17776680,298.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8297415971755981,1.0,0.0634710565209388,299.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8297415971755981,1.0,0.0668380782008171,300.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8297415971755981,1.0,0.0493663772940635,299.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8297415971755981,1.0,0.0668380782008171,298.69110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8297415971755981,0.828968346118927,0.3170510828495025,284.8891296386719,284.95001220703125,298.2188720703125,294.7215270996094,298.2980041503906,299.4495849609375,284.91632080078125,1.0,1.0,1.0,0.050000000745058,0.0187267437577247,1.0,-0.6762912273406982,0.6420300006866455,0.0342612117528915,0.5168850421905518,0.6500744819641113,0.6500744819641113,0.0,8.94643783569336,410.0,19417.341796875,0.0,1848.24169921875,1.0,282.3227233886719,284.4324645996094,297.4452209472656,298.8599548339844,293.1499938964844,293.1499938964844,282.6499938964844,45161.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5591031908988953,1.0,0.0,0.0,2.238134384155273,2.2381491661071777,3.342456125210447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.9296875,0.0,498.57806396484375,1895.4371337890625,0.0,725.6008911132812,0.622902512550354,1.0,0.0,3.0,1.0,0.0
17776740,298.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8241742253303528,1.0,0.0607195049524307,299.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8241742253303528,1.0,0.0639405623078346,300.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8241742253303528,1.0,0.047226283699274,299.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8241742253303528,1.0,0.0639405623078346,298.81640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8241742253303528,0.861214816570282,0.3033064901828766,284.9687194824219,284.95001220703125,298.1499938964844,294.6884155273437,298.16607666015625,299.5541381835937,284.994384765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467641592025757,0.6430098414421082,0.003754309611395,0.524683952331543,0.6802927255630493,0.6802927255630493,0.0,8.5213623046875,410.0,18483.58203125,0.0,1769.7457275390625,1.0,282.6150207519531,284.54949951171875,297.4434509277344,298.72784423828125,293.1499938964844,293.1499938964844,282.95001220703125,36366.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062255859375,1.0,0.0,0.0,2.2801930904388428,2.2802064418792725,3.469258444965817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.1767578125,0.0,478.0985107421875,1895.4371337890625,0.0,526.392333984375,0.6127843260765076,1.0,0.0,3.0,1.0,0.0
17776800,298.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8241742253303528,1.0,0.0607195049524307,299.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8241742253303528,1.0,0.0639405623078346,300.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8241742253303528,1.0,0.047226283699274,299.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8241742253303528,1.0,0.0639405623078346,298.81640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8241742253303528,0.861214816570282,0.3033064901828766,284.9687194824219,284.95001220703125,298.1499938964844,294.6884155273437,298.16607666015625,299.5541381835937,284.994384765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467641592025757,0.6430098414421082,0.003754309611395,0.524683952331543,0.6802927255630493,0.6802927255630493,0.0,8.5213623046875,410.0,18483.58203125,0.0,1769.7457275390625,1.0,282.6150207519531,284.54949951171875,297.4434509277344,298.72784423828125,293.1499938964844,293.1499938964844,282.95001220703125,36366.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062255859375,1.0,0.0,0.0,2.2801930904388428,2.2802064418792725,3.469258444965817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.1767578125,0.0,478.0985107421875,1895.4371337890625,0.0,526.392333984375,0.6127843260765076,1.0,0.0,3.0,1.0,0.0
17776860,299.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8240735530853271,1.0,0.0606708191335201,299.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8240735530853271,1.0,0.0638892948627471,300.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8240735530853271,1.0,0.0471884161233902,299.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8240735530853271,1.0,0.0638892948627471,298.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8240735530853271,0.8920573592185974,0.303063303232193,285.0975646972656,284.95001220703125,298.0812683105469,294.6547546386719,298.095458984375,299.6358642578125,285.0963439941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464734673500061,0.643022894859314,0.0034505841322243,0.5248623490333557,0.8261361122131348,0.8261361122131348,0.0,8.517101287841797,410.0,18491.06640625,0.0,1768.3553466796875,1.0,282.922119140625,284.5697937011719,297.5397644042969,298.8078308105469,293.1499938964844,293.1499938964844,283.1499938964844,25884.158203125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805490970611572,1.0,0.0,0.0,2.698866844177246,2.698881149291992,4.860223725700052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.5556640625,0.0,654.1143798828125,1895.4371337890625,0.0,450.7201232910156,0.6854076981544495,1.0,0.0,3.0,1.0,0.0
17776920,299.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8240735530853271,1.0,0.0606708191335201,299.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8240735530853271,1.0,0.0638892948627471,300.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8240735530853271,1.0,0.0471884161233902,299.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8240735530853271,1.0,0.0638892948627471,298.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8240735530853271,0.8920573592185974,0.303063303232193,285.0975646972656,284.95001220703125,298.0812683105469,294.6547546386719,298.095458984375,299.6358642578125,285.0963439941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464734673500061,0.643022894859314,0.0034505841322243,0.5248623490333557,0.8261361122131348,0.8261361122131348,0.0,8.517101287841797,410.0,18491.06640625,0.0,1768.3553466796875,1.0,282.922119140625,284.5697937011719,297.5397644042969,298.8078308105469,293.1499938964844,293.1499938964844,283.1499938964844,25884.158203125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805490970611572,1.0,0.0,0.0,2.698866844177246,2.698881149291992,4.860223725700052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.5556640625,0.0,654.1143798828125,1895.4371337890625,0.0,450.7201232910156,0.6854076981544495,1.0,0.0,3.0,1.0,0.0
17776980,299.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.8240734934806824,1.0,0.0606707893311977,299.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.8240734934806824,1.0,0.0638892650604248,300.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.8240734934806824,1.0,0.0471883937716484,299.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.8240734934806824,1.0,0.0638892650604248,298.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.8240734934806824,0.9212607741355896,0.303063154220581,285.1255187988281,284.95001220703125,298.01202392578125,294.619873046875,298.0269470214844,299.69500732421875,285.12127685546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464731693267822,0.6430225372314453,0.0034505818039178,0.524959921836853,0.9503273963928224,0.9503273963928224,0.0,8.518248558044434,410.0,18313.240234375,0.0,1768.3544921875,1.0,283.13824462890625,284.5470275878906,297.6250305175781,298.918212890625,293.1499938964844,293.1499938964844,282.95001220703125,24445.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814218580722809,1.0,0.0,0.0,3.122241258621216,3.1222586631774902,6.504685075015004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.6201171875,0.0,947.5030517578124,1895.4371337890625,0.0,453.09954833984375,0.7787805199623108,1.0,0.0,3.0,1.0,0.0
