time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17777040,299.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.8240734934806824,1.0,0.0606707893311977,299.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.8240734934806824,1.0,0.0638892650604248,300.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.8240734934806824,1.0,0.0471883937716484,299.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.8240734934806824,1.0,0.0638892650604248,298.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.8240734934806824,0.9212607741355896,0.303063154220581,285.1255187988281,284.95001220703125,298.01202392578125,294.619873046875,298.0269470214844,299.69500732421875,285.12127685546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464731693267822,0.6430225372314453,0.0034505818039178,0.524959921836853,0.9503273963928224,0.9503273963928224,0.0,8.518248558044434,410.0,18313.240234375,0.0,1768.3544921875,1.0,283.13824462890625,284.5470275878906,297.6250305175781,298.918212890625,293.1499938964844,293.1499938964844,282.95001220703125,24445.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814218580722809,1.0,0.0,0.0,3.122241258621216,3.1222586631774902,6.504685075015004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.6201171875,0.0,947.5030517578124,1895.4371337890625,0.0,453.09954833984375,0.7787805199623108,1.0,0.0,3.0,1.0,0.0
17777100,299.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8240734934806824,1.0,0.0606707967817783,299.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8240734934806824,1.0,0.0638892725110054,300.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8240734934806824,1.0,0.0471883974969387,299.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8240734934806824,1.0,0.0638892725110054,299.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8240734934806824,0.9353174567222596,0.3030631840229034,285.04852294921875,284.95001220703125,297.9772644042969,294.6019897460937,297.99249267578125,299.71734619140625,284.9908447265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464731693267822,0.6430225968360901,0.0034505820367485,0.5249457955360413,0.9487516283988952,0.9487516283988952,0.0,8.518082618713379,410.0,18685.330078125,0.0,1768.3546142578125,1.0,282.9881896972656,284.3636779785156,297.7055358886719,299.1033630371094,293.1499938964844,293.1499938964844,282.95001220703125,26153.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969082176685333,1.0,0.0,0.0,3.305607318878174,3.305626392364502,7.291146744137222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.82958984375,0.0,1115.9835205078125,1895.4371337890625,0.0,497.5292053222656,0.8196276426315308,1.0,0.0,3.0,1.0,0.0
17777160,299.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8240735530853271,1.0,0.0606708116829395,299.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8240735530853271,1.0,0.0638892874121666,300.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8240735530853271,1.0,0.0471884086728096,299.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8240735530853271,1.0,0.0638892874121666,299.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8240735530853271,0.9490002393722534,0.3030632734298706,284.92059326171875,284.95001220703125,297.9424133300781,294.5838623046875,297.9579467773437,299.73504638671875,284.8896484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464733481407166,0.6430227756500244,0.0034505834337323,0.5248935222625732,0.872981607913971,0.872981607913971,0.0,8.517467498779297,410.0,18540.7421875,0.0,1768.355224609375,1.0,282.95684814453125,284.27813720703125,297.6999206542969,299.0928649902344,293.1499938964844,293.1499938964844,283.1499938964844,31165.728515625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5097209811210632,1.0,0.0,0.0,3.366724967956543,3.3667454719543457,7.563251642750402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.95654296875,0.0,1206.8935546875,1895.4371337890625,0.0,537.65869140625,0.8356451988220215,1.0,0.0,3.0,1.0,0.0
17777220,299.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8240736722946167,1.0,0.0606708861887455,299.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8240736722946167,1.0,0.0638893619179725,300.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8240736722946167,1.0,0.0471884682774543,299.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8240736722946167,1.0,0.0638893619179725,299.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8240736722946167,0.9756419658660888,0.3030636310577392,284.9937438964844,284.95001220703125,297.8725891113281,294.54693603515625,297.8886413574219,299.7605285644531,285.00567626953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464741230010986,0.6430235505104065,0.0034505885560065,0.5246818661689758,0.9104384779930116,0.9104384779930116,0.0,8.51498031616211,410.0,18201.267578125,0.0,1768.3572998046875,1.0,283.14373779296875,284.41375732421875,297.5523986816406,298.890869140625,293.1499938964844,293.1499938964844,283.1499938964844,31902.904296875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079832077026367,1.0,0.0,0.0,3.428505182266236,3.4285264015197754,7.843373737159709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.947265625,0.0,1271.6292724609375,1895.4371337890625,0.0,532.0269165039062,0.8502384424209595,1.0,0.0,3.0,1.0,0.0
17777280,299.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8240736722946167,1.0,0.0606708861887455,299.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8240736722946167,1.0,0.0638893619179725,300.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8240736722946167,1.0,0.0471884682774543,299.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8240736722946167,1.0,0.0638893619179725,299.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8240736722946167,0.9756419658660888,0.3030636310577392,284.9937438964844,284.95001220703125,297.8725891113281,294.54693603515625,297.8886413574219,299.7605285644531,285.00567626953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464741230010986,0.6430235505104065,0.0034505885560065,0.5246818661689758,0.9104384779930116,0.9104384779930116,0.0,8.51498031616211,410.0,18201.267578125,0.0,1768.3572998046875,1.0,283.14373779296875,284.41375732421875,297.5523986816406,298.890869140625,293.1499938964844,293.1499938964844,283.1499938964844,31902.904296875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079832077026367,1.0,0.0,0.0,3.428505182266236,3.4285264015197754,7.843373737159709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.947265625,0.0,1271.6292724609375,1895.4371337890625,0.0,532.0269165039062,0.8502384424209595,1.0,0.0,3.0,1.0,0.0
17777340,299.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8240739107131958,1.0,0.060671005398035,299.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8240739107131958,1.0,0.0638894885778427,300.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8240739107131958,1.0,0.0471885614097118,299.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8240739107131958,1.0,0.0638894885778427,299.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8240739107131958,1.0,0.303064227104187,284.98828125,284.95001220703125,297.8026733398437,294.5092468261719,297.8191833496094,299.7767028808594,284.9816589355469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464753746986389,0.6430248022079468,0.0034505971707403,0.5243348479270935,0.9392789602279664,0.9392789602279664,0.0,8.510902404785156,410.0,18174.72265625,0.0,1768.3607177734375,1.0,283.1498718261719,284.373779296875,297.5168151855469,298.8636779785156,293.1499938964844,293.1499938964844,283.1499938964844,31413.947265625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093610286712646,1.0,0.0,0.0,3.5554966926574707,3.555518865585327,8.435170002485393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.17333984375,0.0,1397.1234130859375,1895.4371337890625,0.0,536.4871826171875,0.8828338980674744,1.0,0.0,3.0,1.0,0.0
17777400,299.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8240739107131958,1.0,0.060671005398035,299.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8240739107131958,1.0,0.0638894885778427,300.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8240739107131958,1.0,0.0471885614097118,299.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8240739107131958,1.0,0.0638894885778427,299.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8240739107131958,1.0,0.303064227104187,284.98828125,284.95001220703125,297.8026733398437,294.5092468261719,297.8191833496094,299.7767028808594,284.9816589355469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464753746986389,0.6430248022079468,0.0034505971707403,0.5243348479270935,0.9392789602279664,0.9392789602279664,0.0,8.510902404785156,410.0,18174.72265625,0.0,1768.3607177734375,1.0,283.1498718261719,284.373779296875,297.5168151855469,298.8636779785156,293.1499938964844,293.1499938964844,283.1499938964844,31413.947265625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093610286712646,1.0,0.0,0.0,3.5554966926574707,3.555518865585327,8.435170002485393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.17333984375,0.0,1397.1234130859375,1895.4371337890625,0.0,536.4871826171875,0.8828338980674744,1.0,0.0,3.0,1.0,0.0
17777460,299.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8240742683410645,1.0,0.0606711693108081,299.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8240742683410645,1.0,0.0638896599411964,300.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8240742683410645,1.0,0.0471886880695819,299.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8240742683410645,1.0,0.0638896599411964,299.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8240742683410645,1.0,0.3030650615692138,284.95513916015625,284.95001220703125,297.7328186035156,294.4709777832031,297.7497253417969,299.7850952148437,284.9501953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464771032333374,0.6430264711380005,0.0034506090451031,0.523855984210968,0.9308743476867676,0.9308743476867676,0.0,8.505277633666992,410.0,18118.349609375,0.0,1768.3653564453125,1.0,283.1499938964844,284.3379821777344,297.47711181640625,298.8226318359375,293.1499938964844,293.1499938964844,282.95001220703125,33481.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106996893882751,1.0,0.0,0.0,3.649036645889282,3.649060010910034,8.884842372935964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.9638671875,0.0,1513.2564697265625,1895.4371337890625,0.0,540.8572998046875,0.903840720653534,1.0,0.0,3.0,1.0,0.0
17777520,299.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8240742683410645,1.0,0.0606711693108081,299.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8240742683410645,1.0,0.0638896599411964,300.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8240742683410645,1.0,0.0471886880695819,299.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8240742683410645,1.0,0.0638896599411964,299.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8240742683410645,1.0,0.3030650615692138,284.95513916015625,284.95001220703125,297.7328186035156,294.4709777832031,297.7497253417969,299.7850952148437,284.9501953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464771032333374,0.6430264711380005,0.0034506090451031,0.523855984210968,0.9308743476867676,0.9308743476867676,0.0,8.505277633666992,410.0,18118.349609375,0.0,1768.3653564453125,1.0,283.1499938964844,284.3379821777344,297.47711181640625,298.8226318359375,293.1499938964844,293.1499938964844,282.95001220703125,33481.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106996893882751,1.0,0.0,0.0,3.649036645889282,3.649060010910034,8.884842372935964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.9638671875,0.0,1513.2564697265625,1895.4371337890625,0.0,540.8572998046875,0.903840720653534,1.0,0.0,3.0,1.0,0.0
17777580,299.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.8240746855735779,1.0,0.0606713779270648,299.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.8240746855735779,1.0,0.0638898834586143,300.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.8240746855735779,1.0,0.0471888519823551,299.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.8240746855735779,1.0,0.0638898834586143,299.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.8240746855735779,1.0,0.3030661046504974,284.8015441894531,284.95001220703125,297.6631774902344,294.4322509765625,297.6804504394531,299.7872314453125,284.7915344238281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464792490005493,0.6430286169052124,0.003450624179095,0.523245096206665,0.7854647040367126,0.7854647040367126,0.0,8.498106002807617,410.0,18145.876953125,0.0,1768.371337890625,1.0,282.9548034667969,284.1964111328125,297.469482421875,298.84649658203125,293.1499938964844,293.1499938964844,283.1499938964844,43170.61328125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215892195701599,1.0,0.0,0.0,3.47645902633667,3.476482629776001,8.064315579758841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.15869140625,0.0,1399.6314697265625,1895.4371337890625,0.0,577.78564453125,0.8688941597938538,1.0,0.0,3.0,1.0,0.0
17777640,299.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.8240746855735779,1.0,0.0606713779270648,299.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.8240746855735779,1.0,0.0638898834586143,300.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.8240746855735779,1.0,0.0471888519823551,299.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.8240746855735779,1.0,0.0638898834586143,299.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.8240746855735779,1.0,0.3030661046504974,284.8015441894531,284.95001220703125,297.6631774902344,294.4322509765625,297.6804504394531,299.7872314453125,284.7915344238281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464792490005493,0.6430286169052124,0.003450624179095,0.523245096206665,0.7854647040367126,0.7854647040367126,0.0,8.498106002807617,410.0,18145.876953125,0.0,1768.371337890625,1.0,282.9548034667969,284.1964111328125,297.469482421875,298.84649658203125,293.1499938964844,293.1499938964844,283.1499938964844,43170.61328125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215892195701599,1.0,0.0,0.0,3.47645902633667,3.476482629776001,8.064315579758841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.15869140625,0.0,1399.6314697265625,1895.4371337890625,0.0,577.78564453125,0.8688941597938538,1.0,0.0,3.0,1.0,0.0
17777700,299.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.824074923992157,1.0,0.0606715008616447,299.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.824074923992157,1.0,0.0638900101184845,300.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.824074923992157,1.0,0.0471889451146125,299.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.824074923992157,1.0,0.0638900101184845,299.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.824074923992157,1.0,0.3030667006969452,284.86004638671875,284.95001220703125,297.62847900390625,294.4127502441406,297.6459350585937,299.7863464355469,284.9163513183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464805006980896,0.6430298686027527,0.0034506330266594,0.5228897929191589,0.7794522643089294,0.7794522643089294,0.0,8.493937492370605,410.0,17667.765625,0.0,1768.374755859375,1.0,283.11297607421875,284.3874816894531,297.3670654296875,298.65045166015625,293.1499938964844,293.1499938964844,283.1499938964844,44240.16015625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128235220909119,1.0,0.0,0.0,3.256821155548096,3.256843090057373,7.077520649545477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.7841796875,0.0,1193.16552734375,1895.4371337890625,0.0,547.8654174804688,0.8269851207733154,1.0,0.0,3.0,1.0,0.0
17777760,299.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8240752220153809,1.0,0.0606716349720954,299.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8240752220153809,1.0,0.0638901516795158,300.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8240752220153809,1.0,0.0471890494227409,299.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8240752220153809,1.0,0.0638901516795158,299.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8240752220153809,1.0,0.3030673861503601,284.9747619628906,284.95001220703125,297.5939025878906,294.39324951171875,297.61151123046875,299.78515625,284.9942321777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464819312095642,0.6430312395095825,0.0034506425727158,0.5225011110305786,0.8476853966712952,0.8476853966712952,0.0,8.489378929138184,410.0,17848.76171875,0.0,1768.378662109375,1.0,283.14288330078125,284.4300231933594,297.3359375,298.63897705078125,293.1499938964844,293.1499938964844,283.1499938964844,35989.17578125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059728026390076,1.0,0.0,0.0,3.314988851547241,3.315009832382202,7.332590712394449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.7646484375,0.0,1191.3416748046875,1895.4371337890625,0.0,525.5870971679688,0.8296064734458923,1.0,0.0,3.0,1.0,0.0
17777820,299.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8240758180618286,1.0,0.0606719329953193,299.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8240758180618286,1.0,0.0638904646039009,300.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8240758180618286,1.0,0.0471892803907394,299.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8240758180618286,1.0,0.0638904646039009,299.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8240758180618286,1.0,0.3030688762664795,284.98583984375,284.95001220703125,297.5251159667969,294.3541259765625,297.5429992675781,299.7811889648437,284.9807434082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464850306510925,0.6430343389511108,0.0034506642259657,0.5216241478919983,0.8822697401046753,0.8822697401046753,0.0,8.479100227355957,410.0,17813.583984375,0.0,1768.38720703125,1.0,283.1498107910156,284.4013671875,297.3413391113281,298.6546325683594,293.1499938964844,293.1499938964844,283.1499938964844,32820.7265625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035120844841003,1.0,0.0,0.0,3.4061145782470703,3.4061357975006104,7.741262493254908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.38037109375,0.0,1256.1859130859375,1895.4371337890625,0.0,517.8134155273438,0.8445888757705688,1.0,0.0,3.0,1.0,0.0
17777880,299.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8240758180618286,1.0,0.0606719329953193,299.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8240758180618286,1.0,0.0638904646039009,300.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8240758180618286,1.0,0.0471892803907394,299.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8240758180618286,1.0,0.0638904646039009,299.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8240758180618286,1.0,0.3030688762664795,284.98583984375,284.95001220703125,297.5251159667969,294.3541259765625,297.5429992675781,299.7811889648437,284.9807434082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464850306510925,0.6430343389511108,0.0034506642259657,0.5216241478919983,0.8822697401046753,0.8822697401046753,0.0,8.479100227355957,410.0,17813.583984375,0.0,1768.38720703125,1.0,283.1498107910156,284.4013671875,297.3413391113281,298.6546325683594,293.1499938964844,293.1499938964844,283.1499938964844,32820.7265625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035120844841003,1.0,0.0,0.0,3.4061145782470703,3.4061357975006104,7.741262493254908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.38037109375,0.0,1256.1859130859375,1895.4371337890625,0.0,517.8134155273438,0.8445888757705688,1.0,0.0,3.0,1.0,0.0
17777940,299.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8240764737129211,1.0,0.0606722757220268,299.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8240764737129211,1.0,0.0638908296823501,300.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8240764737129211,1.0,0.0471895486116409,299.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8240764737129211,1.0,0.0638908296823501,299.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8240764737129211,1.0,0.3030705749988556,284.9677429199219,284.95001220703125,297.4569702148437,294.3150634765625,297.4751281738281,299.77447509765625,284.9649963378906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646488606929779,0.6430379152297974,0.0034506889060139,0.5206171274185181,0.8865843415260315,0.8865843415260315,0.0,8.46730899810791,410.0,17732.8515625,0.0,1768.39697265625,1.0,283.1499938964844,284.3883361816406,297.320556640625,298.636474609375,293.1499938964844,293.1499938964844,283.1499938964844,32761.576171875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5052748322486877,1.0,0.0,0.0,3.424712657928467,3.424733877182007,7.826030810065276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.0234375,0.0,1273.9373779296875,1895.4371337890625,0.0,523.3699340820312,0.8481687903404236,1.0,0.0,3.0,1.0,0.0
17778000,299.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8240764737129211,1.0,0.0606722757220268,299.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8240764737129211,1.0,0.0638908296823501,300.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8240764737129211,1.0,0.0471895486116409,299.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8240764737129211,1.0,0.0638908296823501,299.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8240764737129211,1.0,0.3030705749988556,284.9677429199219,284.95001220703125,297.4569702148437,294.3150634765625,297.4751281738281,299.77447509765625,284.9649963378906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646488606929779,0.6430379152297974,0.0034506889060139,0.5206171274185181,0.8865843415260315,0.8865843415260315,0.0,8.46730899810791,410.0,17732.8515625,0.0,1768.39697265625,1.0,283.1499938964844,284.3883361816406,297.320556640625,298.636474609375,293.1499938964844,293.1499938964844,283.1499938964844,32761.576171875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5052748322486877,1.0,0.0,0.0,3.424712657928467,3.424733877182007,7.826030810065276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.0234375,0.0,1273.9373779296875,1895.4371337890625,0.0,523.3699340820312,0.8481687903404236,1.0,0.0,3.0,1.0,0.0
17778060,299.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.824077308177948,1.0,0.0606726594269275,299.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.824077308177948,1.0,0.0638912320137023,300.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.824077308177948,1.0,0.0471898466348648,299.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.824077308177948,1.0,0.0638912320137023,299.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.824077308177948,1.0,0.3030725121498108,284.9585266113281,284.95001220703125,297.3896179199219,294.2762145996094,297.40802001953125,299.76593017578125,284.95709228515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646492600440979,0.6430419087409973,0.0034507166128605,0.519489049911499,0.8882747888565063,0.8882747888565063,0.0,8.454115867614746,410.0,17647.58203125,0.0,1768.407958984375,1.0,283.1499938964844,284.3851623535156,297.2820129394531,298.59600830078125,293.1499938964844,293.1499938964844,283.1499938964844,32428.6640625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5065669417381287,1.0,0.0,0.0,3.415635347366333,3.415656566619873,7.784600484228577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.28271484375,0.0,1262.7178955078125,1895.4371337890625,0.0,527.4818115234375,0.8453463912010193,1.0,0.0,3.0,1.0,0.0
17778120,299.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.824077308177948,1.0,0.0606726594269275,299.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.824077308177948,1.0,0.0638912320137023,300.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.824077308177948,1.0,0.0471898466348648,299.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.824077308177948,1.0,0.0638912320137023,299.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.824077308177948,1.0,0.3030725121498108,284.9585266113281,284.95001220703125,297.3896179199219,294.2762145996094,297.40802001953125,299.76593017578125,284.95709228515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646492600440979,0.6430419087409973,0.0034507166128605,0.519489049911499,0.8882747888565063,0.8882747888565063,0.0,8.454115867614746,410.0,17647.58203125,0.0,1768.407958984375,1.0,283.1499938964844,284.3851623535156,297.2820129394531,298.59600830078125,293.1499938964844,293.1499938964844,283.1499938964844,32428.6640625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5065669417381287,1.0,0.0,0.0,3.415635347366333,3.415656566619873,7.784600484228577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.28271484375,0.0,1262.7178955078125,1895.4371337890625,0.0,527.4818115234375,0.8453463912010193,1.0,0.0,3.0,1.0,0.0
17778180,299.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8240781426429749,1.0,0.0606730803847312,299.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8240781426429749,1.0,0.0638916790485382,300.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8240781426429749,1.0,0.047190174460411,299.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8240781426429749,1.0,0.0638916790485382,299.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8240781426429749,1.0,0.3030745983123779,284.9547119140625,284.95001220703125,297.3231811523437,294.2377624511719,297.341796875,299.75604248046875,284.9540710449219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464970111846924,0.6430462598800659,0.0034507471136748,0.5182529091835022,0.8897397518157959,0.8897397518157959,0.0,8.439676284790039,410.0,17560.001953125,0.0,1768.419921875,1.0,283.1499938964844,284.38824462890625,297.2390441894531,298.54803466796875,293.1499938964844,293.1499938964844,283.1499938964844,31817.1171875,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506737232208252,1.0,0.0,0.0,3.3894355297088623,3.389456272125244,7.66563346132898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.76611328125,0.0,1233.0770263671875,1895.4371337890625,0.0,528.0263061523438,0.8384748101234436,1.0,0.0,3.0,1.0,0.0
17778240,299.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8240781426429749,1.0,0.0606730803847312,299.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8240781426429749,1.0,0.0638916790485382,300.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8240781426429749,1.0,0.047190174460411,299.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8240781426429749,1.0,0.0638916790485382,299.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8240781426429749,1.0,0.3030745983123779,284.9547119140625,284.95001220703125,297.3231811523437,294.2377624511719,297.341796875,299.75604248046875,284.9540710449219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464970111846924,0.6430462598800659,0.0034507471136748,0.5182529091835022,0.8897397518157959,0.8897397518157959,0.0,8.439676284790039,410.0,17560.001953125,0.0,1768.419921875,1.0,283.1499938964844,284.38824462890625,297.2390441894531,298.54803466796875,293.1499938964844,293.1499938964844,283.1499938964844,31817.1171875,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506737232208252,1.0,0.0,0.0,3.3894355297088623,3.389456272125244,7.66563346132898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.76611328125,0.0,1233.0770263671875,1895.4371337890625,0.0,528.0263061523438,0.8384748101234436,1.0,0.0,3.0,1.0,0.0
17778300,299.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8240785598754883,1.0,0.0606733039021492,299.5883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8240785598754883,1.0,0.0638919100165367,300.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8240785598754883,1.0,0.0471903458237648,299.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8240785598754883,1.0,0.0638919100165367,299.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8240785598754883,1.0,0.3030757009983063,284.9543151855469,284.95001220703125,297.29034423828125,294.2187194824219,297.30908203125,299.750732421875,284.9544677734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464992761611938,0.6430485248565674,0.0034507629461586,0.5176005363464355,0.8908987641334534,0.8908987641334534,0.0,8.432064056396484,410.0,17508.595703125,0.0,1768.42626953125,1.0,283.1499938964844,284.3933410644531,297.2177124023437,298.5232238769531,293.1499938964844,293.1499938964844,283.1499938964844,31278.615234375,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064928531646729,1.0,0.0,0.0,3.36461877822876,3.3646392822265625,7.553792329417774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.9541015625,0.0,1205.677490234375,1895.4371337890625,0.0,527.2453002929688,0.8349764943122864,1.0,0.0,3.0,1.0,0.0
17778360,299.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8240790367126465,1.0,0.0606735311448574,299.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8240790367126465,1.0,0.0638921484351158,300.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8240790367126465,1.0,0.0471905246376991,299.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8240790367126465,1.0,0.0638921484351158,299.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8240790367126465,1.0,0.3030768632888794,284.9541931152344,284.95001220703125,297.2578125,294.1998291015625,297.2766418457031,299.74517822265625,284.9539794921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465016603469849,0.6430509090423584,0.0034507794771343,0.5169281363487244,0.8922443389892578,0.8922443389892578,0.0,8.424222946166992,410.0,17472.462890625,0.0,1768.432861328125,1.0,283.1499938964844,284.3948974609375,297.1973571777344,298.5001525878906,293.1499938964844,293.1499938964844,283.1499938964844,30976.072265625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061442852020264,1.0,0.0,0.0,3.354122400283813,3.354142665863037,7.506735641982232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.59228515625,0.0,1193.688232421875,1895.4371337890625,0.0,526.1332397460938,0.8293659687042236,1.0,0.0,3.0,1.0,0.0
17778420,299.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8240799903869629,1.0,0.060674000531435,299.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8240799903869629,1.0,0.0638926476240158,300.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8240799903869629,1.0,0.0471908897161483,299.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8240799903869629,1.0,0.0638926476240158,299.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8240799903869629,1.0,0.303079217672348,284.955322265625,284.95001220703125,297.19366455078125,294.1626281738281,297.212646484375,299.73345947265625,284.955322265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465066075325012,0.64305579662323,0.0034508134704083,0.5155384540557861,0.8962076902389526,0.8962076902389526,0.0,8.408036231994629,410.0,17386.25,0.0,1768.4462890625,1.0,283.1499938964844,284.40313720703125,297.15838623046875,298.4548645019531,293.1499938964844,293.1499938964844,283.1499938964844,29986.400390625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5052294731140137,1.0,0.0,0.0,3.31545352935791,3.315473318099976,7.334646738854644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.033203125,0.0,1150.97705078125,1895.4371337890625,0.0,523.2261962890625,0.8193585872650146,1.0,0.0,3.0,1.0,0.0
17778480,299.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8240799903869629,1.0,0.060674000531435,299.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8240799903869629,1.0,0.0638926476240158,300.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8240799903869629,1.0,0.0471908897161483,299.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8240799903869629,1.0,0.0638926476240158,299.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8240799903869629,1.0,0.303079217672348,284.955322265625,284.95001220703125,297.19366455078125,294.1626281738281,297.212646484375,299.73345947265625,284.955322265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465066075325012,0.64305579662323,0.0034508134704083,0.5155384540557861,0.8962076902389526,0.8962076902389526,0.0,8.408036231994629,410.0,17386.25,0.0,1768.4462890625,1.0,283.1499938964844,284.40313720703125,297.15838623046875,298.4548645019531,293.1499938964844,293.1499938964844,283.1499938964844,29986.400390625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5052294731140137,1.0,0.0,0.0,3.31545352935791,3.315473318099976,7.334646738854644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.033203125,0.0,1150.97705078125,1895.4371337890625,0.0,523.2261962890625,0.8193585872650146,1.0,0.0,3.0,1.0,0.0
17778540,299.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8240810036659241,1.0,0.0606744848191738,299.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8240810036659241,1.0,0.0638931542634964,300.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8240810036659241,1.0,0.0471912659704685,299.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8240810036659241,1.0,0.0638931542634964,299.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8240810036659241,1.0,0.303081601858139,284.9571533203125,284.95001220703125,297.1308898925781,294.12628173828125,297.1500244140625,299.72100830078125,284.95721435546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465116143226624,0.6430608034133911,0.0034508483950048,0.5141117572784424,0.9016746878623962,0.9016746878623962,0.0,8.391443252563477,410.0,17301.998046875,0.0,1768.4600830078125,1.0,283.1499938964844,284.4118957519531,297.1216735839844,298.4122009277344,293.1499938964844,293.1499938964844,283.1499938964844,28917.546875,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504271388053894,1.0,0.0,0.0,3.276525020599365,3.2765443325042725,7.163417876654421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.01513671875,0.0,1108.4312744140625,1895.4371337890625,0.0,520.199462890625,0.8151958584785461,1.0,0.0,3.0,1.0,0.0
17778600,299.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8240810036659241,1.0,0.0606744848191738,299.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8240810036659241,1.0,0.0638931542634964,300.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8240810036659241,1.0,0.0471912659704685,299.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8240810036659241,1.0,0.0638931542634964,299.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8240810036659241,1.0,0.303081601858139,284.9571533203125,284.95001220703125,297.1308898925781,294.12628173828125,297.1500244140625,299.72100830078125,284.95721435546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465116143226624,0.6430608034133911,0.0034508483950048,0.5141117572784424,0.9016746878623962,0.9016746878623962,0.0,8.391443252563477,410.0,17301.998046875,0.0,1768.4600830078125,1.0,283.1499938964844,284.4118957519531,297.1216735839844,298.4122009277344,293.1499938964844,293.1499938964844,283.1499938964844,28917.546875,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504271388053894,1.0,0.0,0.0,3.276525020599365,3.2765443325042725,7.163417876654421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.01513671875,0.0,1108.4312744140625,1895.4371337890625,0.0,520.199462890625,0.8151958584785461,1.0,0.0,3.0,1.0,0.0
17778660,299.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8240819573402405,1.0,0.0606749691069126,299.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8240819573402405,1.0,0.0638936609029769,300.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8240819573402405,1.0,0.0471916422247886,299.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8240819573402405,1.0,0.0638936609029769,299.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8240819573402405,1.0,0.3030840456485748,284.9504089355469,284.95001220703125,297.0696105957031,294.0909729003906,297.0888671875,299.7079467773437,284.9488525390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465166807174683,0.6430658102035522,0.0034508833196014,0.5126784443855286,0.8998111486434937,0.8998111486434937,0.0,8.374798774719238,410.0,17245.6953125,0.0,1768.473876953125,1.0,283.1499938964844,284.4039611816406,297.087890625,298.374755859375,293.1499938964844,293.1499938964844,283.1499938964844,29151.345703125,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036913156509399,1.0,0.0,0.0,3.2876856327056885,3.287705183029175,7.21230151157215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.28857421875,0.0,1120.0423583984375,1895.4371337890625,0.0,518.37548828125,0.8183132410049438,1.0,0.0,3.0,1.0,0.0
17778720,299.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8240819573402405,1.0,0.0606749691069126,299.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8240819573402405,1.0,0.0638936609029769,300.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8240819573402405,1.0,0.0471916422247886,299.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8240819573402405,1.0,0.0638936609029769,299.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8240819573402405,1.0,0.3030840456485748,284.9504089355469,284.95001220703125,297.0696105957031,294.0909729003906,297.0888671875,299.7079467773437,284.9488525390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465166807174683,0.6430658102035522,0.0034508833196014,0.5126784443855286,0.8998111486434937,0.8998111486434937,0.0,8.374798774719238,410.0,17245.6953125,0.0,1768.473876953125,1.0,283.1499938964844,284.4039611816406,297.087890625,298.374755859375,293.1499938964844,293.1499938964844,283.1499938964844,29151.345703125,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036913156509399,1.0,0.0,0.0,3.2876856327056885,3.287705183029175,7.21230151157215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.28857421875,0.0,1120.0423583984375,1895.4371337890625,0.0,518.37548828125,0.8183132410049438,1.0,0.0,3.0,1.0,0.0
17778780,299.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8240829110145569,1.0,0.0606754422187805,299.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8240829110145569,1.0,0.0638941675424575,300.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8240829110145569,1.0,0.0471920110285282,299.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8240829110145569,1.0,0.0638941675424575,299.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8240829110145569,1.0,0.3030864000320434,284.93963623046875,284.95001220703125,297.00994873046875,294.0568542480469,297.0293273925781,299.69403076171875,284.9379272460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465216279029846,0.6430706977844238,0.0034509177785366,0.5112686157226562,0.8888798952102661,0.8888798952102661,0.0,8.358450889587402,410.0,17185.080078125,0.0,1768.4874267578125,1.0,283.1499938964844,284.3941650390625,297.05450439453125,298.33746337890625,293.1499938964844,293.1499938964844,283.1499938964844,30118.72265625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5032619833946228,1.0,0.0,0.0,3.3017284870147705,3.301748275756836,7.274045970007137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.01611328125,0.0,1139.314453125,1895.4371337890625,0.0,517.0299072265625,0.8167477250099182,1.0,0.0,3.0,1.0,0.0
17778840,299.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8240829110145569,1.0,0.0606754422187805,299.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8240829110145569,1.0,0.0638941675424575,300.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8240829110145569,1.0,0.0471920110285282,299.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8240829110145569,1.0,0.0638941675424575,299.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8240829110145569,1.0,0.3030864000320434,284.93963623046875,284.95001220703125,297.00994873046875,294.0568542480469,297.0293273925781,299.69403076171875,284.9379272460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465216279029846,0.6430706977844238,0.0034509177785366,0.5112686157226562,0.8888798952102661,0.8888798952102661,0.0,8.358450889587402,410.0,17185.080078125,0.0,1768.4874267578125,1.0,283.1499938964844,284.3941650390625,297.05450439453125,298.33746337890625,293.1499938964844,293.1499938964844,283.1499938964844,30118.72265625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5032619833946228,1.0,0.0,0.0,3.3017284870147705,3.301748275756836,7.274045970007137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.01611328125,0.0,1139.314453125,1895.4371337890625,0.0,517.0299072265625,0.8167477250099182,1.0,0.0,3.0,1.0,0.0
17778900,299.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8240833878517151,1.0,0.0606756769120693,299.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8240833878517151,1.0,0.0638944059610366,300.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8240833878517151,1.0,0.0471921935677528,299.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8240833878517151,1.0,0.0638944059610366,298.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8240833878517151,1.0,0.3030875623226166,284.9378967285156,284.95001220703125,296.9808044433594,294.0403137207031,297.0002136230469,299.6867980957031,284.9380187988281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465240716934204,0.6430731415748596,0.003450934542343,0.5105812549591064,0.8838068842887878,0.8838068842887878,0.0,8.350489616394043,410.0,17132.466796875,0.0,1768.494140625,1.0,283.1499938964844,284.3997802734375,297.0370178222656,298.31646728515625,293.1499938964844,293.1499938964844,283.1499938964844,30054.69140625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028778314590454,1.0,0.0,0.0,3.274898052215576,3.2749176025390625,7.156305628086557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.5810546875,0.0,1114.607421875,1895.4371337890625,0.0,515.828857421875,0.8132326006889343,1.0,0.0,3.0,1.0,0.0
17778960,299.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8240838646888733,1.0,0.0606759004294872,299.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8240838646888733,1.0,0.0638946443796157,300.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8240838646888733,1.0,0.0471923686563968,299.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8240838646888733,1.0,0.0638946443796157,298.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8240838646888733,1.0,0.3030886948108673,284.9386291503906,284.95001220703125,296.9521179199219,294.02410888671875,296.9715576171875,299.679443359375,284.9389343261719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465263962745667,0.6430754661560059,0.003450950840488,0.5099102854728699,0.8804075121879578,0.8804075121879578,0.0,8.342723846435547,410.0,17096.8671875,0.0,1768.50048828125,1.0,283.1499938964844,284.4035949707031,297.0201110839844,298.2969055175781,293.1499938964844,293.1499938964844,283.1499938964844,30041.46484375,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024285912513733,1.0,0.0,0.0,3.2584147453308105,3.2584340572357178,7.084448157002043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.73681640625,0.0,1099.7891845703125,1895.4371337890625,0.0,514.4280395507812,0.8065711855888367,1.0,0.0,3.0,1.0,0.0
