time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17779020,299.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8240846991539001,1.0,0.0606763325631618,299.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8240846991539001,1.0,0.0638950988650322,300.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8240846991539001,1.0,0.0471927039325237,299.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8240846991539001,1.0,0.0638950988650322,298.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8240846991539001,1.0,0.3030908405780792,284.94415283203125,284.95001220703125,296.8962097167969,293.9928894042969,296.9156799316406,299.6643981933594,284.94512939453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465309262275696,0.643079936504364,0.0034509820397943,0.508628249168396,0.8784576654434204,0.8784576654434204,0.0,8.327900886535645,410.0,17014.609375,0.0,1768.5128173828125,1.0,283.1499938964844,284.4183044433594,296.9876708984375,298.25836181640625,293.1499938964844,293.1499938964844,283.1499938964844,29272.27734375,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5013365745544434,1.0,0.0,0.0,3.204714298248291,3.20473313331604,6.852861815787037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.48193359375,0.0,1047.7032470703125,1895.4371337890625,0.0,511.0390319824219,0.7934408783912659,1.0,0.0,3.0,1.0,0.0
17779080,299.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8240846991539001,1.0,0.0606763325631618,299.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8240846991539001,1.0,0.0638950988650322,300.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8240846991539001,1.0,0.0471927039325237,299.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8240846991539001,1.0,0.0638950988650322,298.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8240846991539001,1.0,0.3030908405780792,284.94415283203125,284.95001220703125,296.8962097167969,293.9928894042969,296.9156799316406,299.6643981933594,284.94512939453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465309262275696,0.643079936504364,0.0034509820397943,0.508628249168396,0.8784576654434204,0.8784576654434204,0.0,8.327900886535645,410.0,17014.609375,0.0,1768.5128173828125,1.0,283.1499938964844,284.4183044433594,296.9876708984375,298.25836181640625,293.1499938964844,293.1499938964844,283.1499938964844,29272.27734375,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5013365745544434,1.0,0.0,0.0,3.204714298248291,3.20473313331604,6.852861815787037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.48193359375,0.0,1047.7032470703125,1895.4371337890625,0.0,511.0390319824219,0.7934408783912659,1.0,0.0,3.0,1.0,0.0
17779140,299.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.824085533618927,1.0,0.0606767274439334,299.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.824085533618927,1.0,0.0638955160975456,300.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.824085533618927,1.0,0.0471930131316185,299.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.824085533618927,1.0,0.0638955160975456,298.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.824085533618927,1.0,0.3030928373336792,284.9512023925781,284.95001220703125,296.8423767089844,293.9633483886719,296.8618469238281,299.6490173339844,284.9521484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465350389480591,0.6430840492248535,0.0034510109107941,0.507443368434906,0.8818600177764893,0.8818600177764893,0.0,8.314218521118164,410.0,16939.111328125,0.0,1768.524169921875,1.0,283.1499938964844,284.4332275390625,296.9578857421875,298.2230224609375,293.1499938964844,293.1499938964844,283.1499938964844,28139.38671875,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5002116560935974,1.0,0.0,0.0,3.153630256652832,3.153648376464844,6.636129796788737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.22412109375,0.0,997.0564575195312,1895.4371337890625,0.0,507.5718383789063,0.7805086970329285,1.0,0.0,3.0,1.0,0.0
17779200,299.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.824085533618927,1.0,0.0606767274439334,299.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.824085533618927,1.0,0.0638955160975456,300.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.824085533618927,1.0,0.0471930131316185,299.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.824085533618927,1.0,0.0638955160975456,298.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.824085533618927,1.0,0.3030928373336792,284.9512023925781,284.95001220703125,296.8423767089844,293.9633483886719,296.8618469238281,299.6490173339844,284.9521484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465350389480591,0.6430840492248535,0.0034510109107941,0.507443368434906,0.8818600177764893,0.8818600177764893,0.0,8.314218521118164,410.0,16939.111328125,0.0,1768.524169921875,1.0,283.1499938964844,284.4332275390625,296.9578857421875,298.2230224609375,293.1499938964844,293.1499938964844,283.1499938964844,28139.38671875,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5002116560935974,1.0,0.0,0.0,3.153630256652832,3.153648376464844,6.636129796788737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.22412109375,0.0,997.0564575195312,1895.4371337890625,0.0,507.5718383789063,0.7805086970329285,1.0,0.0,3.0,1.0,0.0
17779260,299.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8240862488746643,1.0,0.0606770887970924,299.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8240862488746643,1.0,0.063895896077156,300.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8240862488746643,1.0,0.0471932888031005,299.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8240862488746643,1.0,0.063895896077156,298.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8240862488746643,1.0,0.3030946254730224,284.9573059082031,284.95001220703125,296.790771484375,293.9356689453125,296.8102722167969,299.6332702636719,284.9580078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465387940406799,0.6430878043174744,0.0034510367549955,0.5063728094100952,0.8891289830207825,0.8891289830207825,0.0,8.301871299743652,410.0,16870.669921875,0.0,1768.534423828125,1.0,283.1499938964844,284.446044921875,296.9306030273437,298.1907958984375,293.1499938964844,293.1499938964844,283.1499938964844,26889.197265625,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4991805553436279,1.0,0.0,0.0,3.1101603507995605,3.110177993774414,6.454444587689068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.818359375,0.0,953.3327026367188,1895.4371337890625,0.0,504.41510009765625,0.7691086530685425,1.0,0.0,3.0,1.0,0.0
17779320,299.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8240862488746643,1.0,0.0606770887970924,299.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8240862488746643,1.0,0.063895896077156,300.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8240862488746643,1.0,0.0471932888031005,299.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8240862488746643,1.0,0.063895896077156,298.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8240862488746643,1.0,0.3030946254730224,284.9573059082031,284.95001220703125,296.790771484375,293.9356689453125,296.8102722167969,299.6332702636719,284.9580078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465387940406799,0.6430878043174744,0.0034510367549955,0.5063728094100952,0.8891289830207825,0.8891289830207825,0.0,8.301871299743652,410.0,16870.669921875,0.0,1768.534423828125,1.0,283.1499938964844,284.446044921875,296.9306030273437,298.1907958984375,293.1499938964844,293.1499938964844,283.1499938964844,26889.197265625,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4991805553436279,1.0,0.0,0.0,3.1101603507995605,3.110177993774414,6.454444587689068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.818359375,0.0,953.3327026367188,1895.4371337890625,0.0,504.41510009765625,0.7691086530685425,1.0,0.0,3.0,1.0,0.0
17779380,299.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8240869045257568,1.0,0.0606774054467678,299.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8240869045257568,1.0,0.0638962313532829,300.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8240869045257568,1.0,0.0471935383975505,299.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8240869045257568,1.0,0.0638962313532829,298.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8240869045257568,1.0,0.303096204996109,284.9622497558594,284.95001220703125,296.74151611328125,293.9100036621094,296.7609558105469,299.6171875,284.96270751953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465421319007874,0.643091082572937,0.0034510598052293,0.5054256916046143,0.8991878032684326,0.8991878032684326,0.0,8.290958404541016,410.0,16808.193359375,0.0,1768.54345703125,1.0,283.1499938964844,284.4569702148437,296.90533447265625,298.1610412597656,293.1499938964844,293.1499938964844,283.1499938964844,25628.228515625,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982324242591858,1.0,0.0,0.0,3.073092460632324,3.0731096267700195,6.301509642980818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.08154296875,0.0,915.7210083007812,1895.4371337890625,0.0,501.5301513671875,0.7590826153755188,1.0,0.0,3.0,1.0,0.0
17779440,299.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8240869045257568,1.0,0.0606774054467678,299.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8240869045257568,1.0,0.0638962313532829,300.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8240869045257568,1.0,0.0471935383975505,299.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8240869045257568,1.0,0.0638962313532829,298.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8240869045257568,1.0,0.303096204996109,284.9622497558594,284.95001220703125,296.74151611328125,293.9100036621094,296.7609558105469,299.6171875,284.96270751953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465421319007874,0.643091082572937,0.0034510598052293,0.5054256916046143,0.8991878032684326,0.8991878032684326,0.0,8.290958404541016,410.0,16808.193359375,0.0,1768.54345703125,1.0,283.1499938964844,284.4569702148437,296.90533447265625,298.1610412597656,293.1499938964844,293.1499938964844,283.1499938964844,25628.228515625,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982324242591858,1.0,0.0,0.0,3.073092460632324,3.0731096267700195,6.301509642980818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.08154296875,0.0,915.7210083007812,1895.4371337890625,0.0,501.5301513671875,0.7590826153755188,1.0,0.0,3.0,1.0,0.0
17779500,299.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8240872025489807,1.0,0.0606775470077991,299.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8240872025489807,1.0,0.0638963803648948,300.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8240872025489807,1.0,0.0471936464309692,299.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8240872025489807,1.0,0.0638963803648948,298.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8240872025489807,1.0,0.3030969202518463,284.96435546875,284.95001220703125,296.71783447265625,293.8979797363281,296.7372436523437,299.6089782714844,284.9653625488281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465436220169067,0.6430925130844116,0.0034510700497776,0.5050007104873657,0.9050520658493042,0.9050520658493042,0.0,8.286066055297852,410.0,16770.060546875,0.0,1768.5474853515625,1.0,283.1499938964844,284.464111328125,296.8932800292969,298.1463928222656,293.1499938964844,293.1499938964844,283.1499938964844,24889.62890625,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4977629482746124,1.0,0.0,0.0,3.0486414432525635,3.0486581325531006,6.201632913871435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.685546875,0.0,891.9592895507812,1895.4371337890625,0.0,500.1079406738281,0.7553739547729492,1.0,0.0,3.0,1.0,0.0
17779560,299.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.8240874409675598,1.0,0.0606776773929595,299.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.8240874409675598,1.0,0.0638965144753456,300.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.8240874409675598,1.0,0.0471937507390975,299.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.8240874409675598,1.0,0.0638965144753456,298.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.8240874409675598,1.0,0.3030975759029388,284.9660339355469,284.95001220703125,296.6947937011719,293.8865051269531,296.7142028808594,299.6006774902344,284.96630859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465449929237366,0.6430938839912415,0.0034510793630033,0.5046097040176392,0.9113357663154602,0.9113357663154602,0.0,8.281566619873047,410.0,16751.19140625,0.0,1768.55126953125,1.0,283.1499938964844,284.4662475585937,296.8821105957031,298.1336975097656,293.1499938964844,293.1499938964844,283.1499938964844,24413.7421875,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4973405599594116,1.0,0.0,0.0,3.0413291454315186,3.041345834732056,6.171918585096137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.96142578125,0.0,883.3330078125,1895.4371337890625,0.0,498.8319091796875,0.7562549710273743,1.0,0.0,3.0,1.0,0.0
17779620,299.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.824087917804718,1.0,0.0606779083609581,299.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.824087917804718,1.0,0.0638967603445053,300.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.824087917804718,1.0,0.0471939258277416,299.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.824087917804718,1.0,0.0638967603445053,298.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.824087917804718,1.0,0.3030987083911896,284.9588928222656,284.95001220703125,296.65069580078125,293.8653564453125,296.6700134277344,299.58367919921875,284.95709228515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465473771095276,0.6430962681770325,0.0034510961268097,0.5039210915565491,0.9151151776313782,0.9151151776313782,0.0,8.273646354675293,410.0,16730.001953125,0.0,1768.557861328125,1.0,283.1499938964844,284.4551086425781,296.8627624511719,298.1127014160156,293.1499938964844,293.1499938964844,283.1499938964844,24502.056640625,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968595802783966,1.0,0.0,0.0,3.0649735927581787,3.064990520477295,6.268257379815623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.740234375,0.0,902.25634765625,1895.4371337890625,0.0,497.38287353515625,0.7620593905448914,1.0,0.0,3.0,1.0,0.0
17779680,299.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.824087917804718,1.0,0.0606779083609581,299.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.824087917804718,1.0,0.0638967603445053,300.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.824087917804718,1.0,0.0471939258277416,299.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.824087917804718,1.0,0.0638967603445053,298.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.824087917804718,1.0,0.3030987083911896,284.9588928222656,284.95001220703125,296.65069580078125,293.8653564453125,296.6700134277344,299.58367919921875,284.95709228515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465473771095276,0.6430962681770325,0.0034510961268097,0.5039210915565491,0.9151151776313782,0.9151151776313782,0.0,8.273646354675293,410.0,16730.001953125,0.0,1768.557861328125,1.0,283.1499938964844,284.4551086425781,296.8627624511719,298.1127014160156,293.1499938964844,293.1499938964844,283.1499938964844,24502.056640625,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968595802783966,1.0,0.0,0.0,3.0649735927581787,3.064990520477295,6.268257379815623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.740234375,0.0,902.25634765625,1895.4371337890625,0.0,497.38287353515625,0.7620593905448914,1.0,0.0,3.0,1.0,0.0
17779740,299.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8240882754325867,1.0,0.060678094625473,299.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8240882754325867,1.0,0.0638969540596008,300.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8240882754325867,1.0,0.0471940748393535,299.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8240882754325867,1.0,0.0638969540596008,298.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8240882754325867,1.0,0.3030996322631836,284.9460144042969,284.95001220703125,296.60943603515625,293.84674072265625,296.62860107421875,299.56610107421875,284.9438781738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465493440628052,0.6430982351303101,0.003451109630987,0.503359854221344,0.9078094959259032,0.9078094959259032,0.0,8.267195701599121,410.0,16707.75390625,0.0,1768.5631103515625,1.0,283.1499938964844,284.440185546875,296.8448791503906,298.0931091308594,293.1499938964844,293.1499938964844,283.1499938964844,25340.900390625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4965370595455169,1.0,0.0,0.0,3.096315622329712,3.0963327884674072,6.397108904820925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.296875,0.0,932.3468017578124,1895.4371337890625,0.0,496.4137268066406,0.7703408002853394,1.0,0.0,3.0,1.0,0.0
17779800,299.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8240882754325867,1.0,0.060678094625473,299.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8240882754325867,1.0,0.0638969540596008,300.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8240882754325867,1.0,0.0471940748393535,299.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8240882754325867,1.0,0.0638969540596008,298.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8240882754325867,1.0,0.3030996322631836,284.9460144042969,284.95001220703125,296.60943603515625,293.84674072265625,296.62860107421875,299.56610107421875,284.9438781738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465493440628052,0.6430982351303101,0.003451109630987,0.503359854221344,0.9078094959259032,0.9078094959259032,0.0,8.267195701599121,410.0,16707.75390625,0.0,1768.5631103515625,1.0,283.1499938964844,284.440185546875,296.8448791503906,298.0931091308594,293.1499938964844,293.1499938964844,283.1499938964844,25340.900390625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4965370595455169,1.0,0.0,0.0,3.096315622329712,3.0963327884674072,6.397108904820925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.296875,0.0,932.3468017578124,1895.4371337890625,0.0,496.4137268066406,0.7703408002853394,1.0,0.0,3.0,1.0,0.0
17779860,298.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8240885734558105,1.0,0.0606782399117946,299.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8240885734558105,1.0,0.0638971105217933,300.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8240885734558105,1.0,0.0471941865980625,299.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8240885734558105,1.0,0.0638971105217933,298.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8240885734558105,1.0,0.3031003773212433,284.93389892578125,284.95001220703125,296.5710754394531,293.83074951171875,296.5901184082031,299.5479431152344,284.9322814941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465508937835693,0.6430997252464294,0.0034511203411966,0.5029203295707703,0.8925042152404785,0.8925042152404785,0.0,8.26214599609375,410.0,16682.77734375,0.0,1768.5673828125,1.0,283.1499938964844,284.42828369140625,296.8285217285156,298.07452392578125,293.1499938964844,293.1499938964844,283.1499938964844,26615.30859375,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961141943931579,1.0,0.0,0.0,3.119684934616089,3.1197025775909424,6.494037734228186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.76806640625,0.0,959.3117065429688,1895.4371337890625,0.0,495.14593505859375,0.7712597846984863,1.0,0.0,3.0,1.0,0.0
17779920,298.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8240885734558105,1.0,0.0606782399117946,299.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8240885734558105,1.0,0.0638971105217933,300.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8240885734558105,1.0,0.0471941865980625,299.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8240885734558105,1.0,0.0638971105217933,298.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8240885734558105,1.0,0.3031003773212433,284.93389892578125,284.95001220703125,296.5710754394531,293.83074951171875,296.5901184082031,299.5479431152344,284.9322814941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465508937835693,0.6430997252464294,0.0034511203411966,0.5029203295707703,0.8925042152404785,0.8925042152404785,0.0,8.26214599609375,410.0,16682.77734375,0.0,1768.5673828125,1.0,283.1499938964844,284.42828369140625,296.8285217285156,298.07452392578125,293.1499938964844,293.1499938964844,283.1499938964844,26615.30859375,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961141943931579,1.0,0.0,0.0,3.119684934616089,3.1197025775909424,6.494037734228186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.76806640625,0.0,959.3117065429688,1895.4371337890625,0.0,495.14593505859375,0.7712597846984863,1.0,0.0,3.0,1.0,0.0
17779980,298.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8240888118743896,1.0,0.0606783479452133,299.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8240888118743896,1.0,0.0638972222805023,300.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8240888118743896,1.0,0.0471942722797393,299.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8240888118743896,1.0,0.0638972222805023,298.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8240888118743896,1.0,0.3031009137630462,284.9350891113281,284.95001220703125,296.53582763671875,293.817626953125,296.5546875,299.5292358398437,284.9360046386719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465520262718201,0.6431008577346802,0.0034511280246078,0.5025966167449951,0.8823488354682922,0.8823488354682922,0.0,8.258429527282715,410.0,16629.453125,0.0,1768.5704345703125,1.0,283.1499938964844,284.43994140625,296.81298828125,298.0542907714844,293.1499938964844,293.1499938964844,283.1499938964844,26693.1015625,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951314032077789,1.0,0.0,0.0,3.07955002784729,3.0795671939849854,6.328019708234933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.61669921875,0.0,927.54736328125,1895.4371337890625,0.0,492.2122497558594,0.7619521021842957,1.0,0.0,3.0,1.0,0.0
17780040,298.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8240888118743896,1.0,0.0606783479452133,299.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8240888118743896,1.0,0.0638972222805023,300.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8240888118743896,1.0,0.0471942722797393,299.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8240888118743896,1.0,0.0638972222805023,298.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8240888118743896,1.0,0.3031009137630462,284.9350891113281,284.95001220703125,296.53582763671875,293.817626953125,296.5546875,299.5292358398437,284.9360046386719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465520262718201,0.6431008577346802,0.0034511280246078,0.5025966167449951,0.8823488354682922,0.8823488354682922,0.0,8.258429527282715,410.0,16629.453125,0.0,1768.5704345703125,1.0,283.1499938964844,284.43994140625,296.81298828125,298.0542907714844,293.1499938964844,293.1499938964844,283.1499938964844,26693.1015625,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951314032077789,1.0,0.0,0.0,3.07955002784729,3.0795671939849854,6.328019708234933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.61669921875,0.0,927.54736328125,1895.4371337890625,0.0,492.2122497558594,0.7619521021842957,1.0,0.0,3.0,1.0,0.0
17780100,298.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8240888714790344,1.0,0.0606783889234066,299.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8240888714790344,1.0,0.0638972669839859,300.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8240888714790344,1.0,0.0471943020820617,299.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8240888714790344,1.0,0.0638972669839859,298.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8240888714790344,1.0,0.303101122379303,284.9393615722656,284.95001220703125,296.5194091796875,293.8121643066406,296.53814697265625,299.519775390625,284.9414367675781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465524435043335,0.6431012749671936,0.0034511310514062,0.502475917339325,0.8810215592384338,0.8810215592384338,0.0,8.257043838500977,410.0,16597.548828125,0.0,1768.571533203125,1.0,283.1499938964844,284.4509582519531,296.80645751953125,298.0450744628906,293.1499938964844,293.1499938964844,283.1499938964844,26264.1953125,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4944930374622345,1.0,0.0,0.0,3.0463387966156006,3.046355724334717,6.192267392179929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.439453125,0.0,898.758056640625,1895.4371337890625,0.0,490.3162536621094,0.756654679775238,1.0,0.0,3.0,1.0,0.0
17780160,298.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8240889310836792,1.0,0.0606784187257289,299.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8240889310836792,1.0,0.0638972967863082,300.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8240889310836792,1.0,0.0471943244338035,299.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8240889310836792,1.0,0.0638972967863082,298.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8240889310836792,1.0,0.3031012713909149,284.9443664550781,284.95001220703125,296.5037841796875,293.8074951171875,296.5224609375,299.5101928710937,284.946044921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465527415275574,0.6431016325950623,0.0034511333797127,0.5023831725120544,0.8818831443786621,0.8818831443786621,0.0,8.25597858428955,410.0,16586.15234375,0.0,1768.5723876953125,1.0,283.1499938964844,284.4579162597656,296.8014831542969,298.0385437011719,293.1499938964844,293.1499938964844,283.1499938964844,25936.240234375,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4938710927963257,1.0,0.0,0.0,3.029013156890869,3.0290298461914062,6.122032800703892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.201171875,0.0,883.3237915039062,1895.4371337890625,0.0,488.476318359375,0.7494877576828003,1.0,0.0,3.0,1.0,0.0
17780220,298.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.824088990688324,1.0,0.0606784559786319,299.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.824088990688324,1.0,0.0638973340392112,300.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.824088990688324,1.0,0.0471943542361259,299.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.824088990688324,1.0,0.0638973340392112,298.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.824088990688324,1.0,0.3031014502048492,284.9551696777344,284.95001220703125,296.4751281738281,293.8005065917969,296.4935302734375,299.49072265625,284.95672607421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646553099155426,0.6431019902229309,0.0034511359408497,0.5022743940353394,0.8893043994903564,0.8893043994903564,0.0,8.254730224609375,410.0,16554.361328125,0.0,1768.573486328125,1.0,283.1499938964844,284.4754333496094,296.7945861816406,298.02838134765625,293.1499938964844,293.1499938964844,283.1499938964844,24746.6484375,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4926503300666809,1.0,0.0,0.0,2.9836153984069824,2.9836316108703613,5.939897960161034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.4345703125,0.0,841.6427612304688,1895.4371337890625,0.0,484.8853759765625,0.7376761436462402,1.0,0.0,3.0,1.0,0.0
17780280,298.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.824088990688324,1.0,0.0606784559786319,299.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.824088990688324,1.0,0.0638973340392112,300.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.824088990688324,1.0,0.0471943542361259,299.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.824088990688324,1.0,0.0638973340392112,298.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.824088990688324,1.0,0.3031014502048492,284.9551696777344,284.95001220703125,296.4751281738281,293.8005065917969,296.4935302734375,299.49072265625,284.95672607421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646553099155426,0.6431019902229309,0.0034511359408497,0.5022743940353394,0.8893043994903564,0.8893043994903564,0.0,8.254730224609375,410.0,16554.361328125,0.0,1768.573486328125,1.0,283.1499938964844,284.4754333496094,296.7945861816406,298.02838134765625,293.1499938964844,293.1499938964844,283.1499938964844,24746.6484375,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4926503300666809,1.0,0.0,0.0,2.9836153984069824,2.9836316108703613,5.939897960161034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.4345703125,0.0,841.6427612304688,1895.4371337890625,0.0,484.8853759765625,0.7376761436462402,1.0,0.0,3.0,1.0,0.0
17780340,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.824088990688324,0.0,0.0606784559786319,299.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.824088990688324,0.0,0.0638973340392112,299.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.824088990688324,0.0,0.0471943542361259,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.824088990688324,0.0,0.0638973340392112,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.824088990688324,0.0,0.3031014502048492,284.9645690917969,294.1499938964844,296.45001220703125,293.7968444824219,296.4681091308594,299.47076416015625,284.9657592773437,0.0,0.0,1.0,0.050000000745058,0.0,1.0,-0.6465531587600708,0.6431019902229309,0.0034511359408497,0.5022720098495483,0.0,0.0,0.0,8.2547025680542,60.0,16533.55859375,0.0,1768.573486328125,0.0,283.1499938964844,284.489990234375,296.791748046875,298.0232238769531,293.1499938964844,293.1499938964844,278.1499938964844,23425.6640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.948030710220337,2.9480464458465576,5.79905702124961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,807.449462890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.824088990688324,0.0,0.0606784559786319,299.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.824088990688324,0.0,0.0638973340392112,299.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.824088990688324,0.0,0.0471943542361259,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.824088990688324,0.0,0.0638973340392112,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.824088990688324,0.0,0.3031014502048492,284.9645690917969,294.1499938964844,296.45001220703125,293.7968444824219,296.4681091308594,299.47076416015625,284.9657592773437,0.0,0.0,1.0,0.050000000745058,0.0,1.0,-0.6465531587600708,0.6431019902229309,0.0034511359408497,0.5022720098495483,0.0,0.0,0.0,8.2547025680542,60.0,16533.55859375,0.0,1768.573486328125,0.0,283.1499938964844,284.489990234375,296.791748046875,298.0232238769531,293.1499938964844,293.1499938964844,278.1499938964844,23425.6640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.948030710220337,2.9480464458465576,5.79905702124961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,807.449462890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358947753906,0.0,0.0,0.000459552189568,299.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15673828125,0.0,0.0,0.0004839305765926,300.140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922912597656,0.0,0.0,0.0003574294678401,299.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14385986328125,0.0,0.0,0.0004839305765926,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12725830078125,0.0,0.0,0.0022955583408474,286.51300048828125,294.1499938964844,296.4272155761719,293.7951965332031,296.3420104980469,298.4283447265625,284.6230163574219,0.0,0.0,0.6000000238418579,0.050000000745058,0.4000000059604645,1.0,-0.019867992028594,1.1976245332334656e-05,0.0198560152202844,-0.0374485738575458,0.0,0.0,0.0,-0.1247740685939788,60.0,950.1722412109376,0.0,-1.6347678410966182e-06,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2190948285921742e-20,-1.3866590832548998e-20,-1.3895912640934772e-23,1.261472561224753e-18,1.2603633120233194e-18,1.1092174955361077e-21,0.0,0.0,-0.0,0.0,0.0,2.716153955428855e-34,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358947753906,0.0,0.0,0.000459552189568,299.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15673828125,0.0,0.0,0.0004839305765926,300.140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922912597656,0.0,0.0,0.0003574294678401,299.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14385986328125,0.0,0.0,0.0004839305765926,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12725830078125,0.0,0.0,0.0022955583408474,286.51300048828125,294.1499938964844,296.4272155761719,293.7951965332031,296.3420104980469,298.4283447265625,284.6230163574219,0.0,0.0,0.6000000238418579,0.050000000745058,0.4000000059604645,1.0,-0.019867992028594,1.1976245332334656e-05,0.0198560152202844,-0.0374485738575458,0.0,0.0,0.0,-0.1247740685939788,60.0,950.1722412109376,0.0,-1.6347678410966182e-06,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2190948285921742e-20,-1.3866590832548998e-20,-1.3895912640934772e-23,1.261472561224753e-18,1.2603633120233194e-18,1.1092174955361077e-21,0.0,0.0,-0.0,0.0,0.0,2.716153955428855e-34,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,299.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52593994140625,0.0,0.0,0.0001865267695393,299.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542907714844,0.0,0.0,0.0001964216789929,300.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044616699219,0.0,0.0,0.000145076381159,299.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360107421875,0.0,0.0,0.0001964216789929,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132141113281,0.0,0.0,0.0009317398653365,287.015625,294.1499938964844,296.41619873046875,293.7945861816406,295.630126953125,297.8871765136719,284.4967346191406,0.0,0.0,0.4000000059604645,0.050000000745058,0.6000000238418579,1.0,-0.0019814698025584,2.903621179939364e-06,0.0019785661716014,-0.0309195015579462,0.0,0.0,0.0,-0.0159127116203308,60.0,503.8323669433594,0.0,-2.693179794732714e-07,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.178948990831109e-29,2.931265676283927e-29,7.104932359194878e-30,1.1949548064169071e-20,9.520425566656267e-21,2.429122295564411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,299.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303649902344,0.0,0.0,9.943705663317814e-05,299.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0001047120094881,300.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082458496094,0.0,0.0,7.733993697911501e-05,299.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54034423828125,0.0,0.0,0.0001047120094881,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177307128906,0.0,0.0,0.0004967086715623,287.0162353515625,294.1499938964844,296.4054260253906,293.7940979003906,295.63922119140625,297.5470886230469,284.4459533691406,0.0,0.0,0.2000000029802322,0.050000000745058,0.800000011920929,1.0,-0.0010594648774713,2.6900790999206947e-06,0.0010567747522145,-0.0304534770548343,0.0,0.0,0.0,-0.0108085330575704,60.0,229.6990661621093,0.0,-7.653837741372629e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.48071224118172e-35,-4.240785855274079e-35,-2.2671615477374856e-35,-6.700695701536925e-21,-3.375348657768668e-21,-3.325346841819866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53375244140625,0.0,0.0,9.86390296020545e-05,299.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616760253906,0.0,0.0,0.0001038716509356,300.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111145019531,0.0,0.0,7.671924686292186e-05,299.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436706542969,0.0,0.0,0.0001038716509356,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5212097167969,0.0,0.0,0.0004927223781123,287.0165100097656,294.1499938964844,296.3949279785156,293.7937316894531,295.6463317871094,297.2845458984375,284.4421081542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010510354768484,2.649153884703992e-06,0.0010483863297849,-0.0300694219768047,0.0,0.0,0.0,-0.0106830522418022,60.0,109.7548370361328,0.0,-7.531477308475587e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8353286734846665e-39,4.65718321631885e-39,2.5113216285566127e-39,-6.7369967327451415e-21,-3.368088411137346e-21,-3.368908523556188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,299.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369873046875,0.0,0.0,9.852545917965472e-05,299.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647277832031,0.0,0.0,0.0001037520487443,300.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61383056640625,0.0,0.0,7.663090946152806e-05,299.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468444824219,0.0,0.0,0.0001037520487443,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245056152344,0.0,0.0,0.0004921550280414,287.0166015625,294.1499938964844,296.3846435546875,293.7934875488281,295.6532897949219,297.0811462402344,284.4608764648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001049808692187,2.614224285935052e-06,0.0010471944697201,-0.029662799090147,0.0,0.0,0.0,-0.0106061967089772,60.0,59.99200820922852,0.0,-7.51414006572304e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2611686178923354e-44,-1.5414283107572988e-44,-8.407790785948902e-45,-6.7363993694023855e-21,-3.3682073587400787e-21,-3.368191808713915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,299.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54296875,0.0,0.0,9.825906454352662e-05,299.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5703430175781,0.0,0.0,0.0001034715241985,300.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188049316406,0.0,0.0,7.642371201654896e-05,299.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526733398437,0.0,0.0,0.0001034715241985,299.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306701660156,0.0,0.0,0.0004908243427053,287.0162353515625,294.1499938964844,296.3647155761719,293.79327392578125,295.6666564941406,296.800537109375,284.5205078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010469700209796,2.5400340746273287e-06,0.0010444299550727,-0.0287947654724121,0.0,0.0,0.0,-0.0104417745023965,60.0,30.89138984680176,0.0,-7.473555996284632e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736410678512323e-21,-3.368204935359378e-21,-3.368205743152945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,299.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54296875,0.0,0.0,9.825906454352662e-05,299.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5703430175781,0.0,0.0,0.0001034715241985,300.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188049316406,0.0,0.0,7.642371201654896e-05,299.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526733398437,0.0,0.0,0.0001034715241985,299.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306701660156,0.0,0.0,0.0004908243427053,287.0162353515625,294.1499938964844,296.3647155761719,293.79327392578125,295.6666564941406,296.800537109375,284.5205078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010469700209796,2.5400340746273287e-06,0.0010444299550727,-0.0287947654724121,0.0,0.0,0.0,-0.0104417745023965,60.0,30.89138984680176,0.0,-7.473555996284632e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736410678512323e-21,-3.368204935359378e-21,-3.368205743152945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,299.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54833984375,0.0,0.0,9.797810344025493e-05,299.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753479003906,0.0,0.0,0.000103175661934,300.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231994628906,0.0,0.0,7.620519318152219e-05,299.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55792236328125,0.0,0.0,0.000103175661934,299.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53619384765625,0.0,0.0,0.000489420897793,287.0151062011719,294.1499938964844,296.3456420898437,293.7934265136719,295.67938232421875,296.6300048828125,284.5859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010439759353175,2.461720669089118e-06,0.0010415142169222,-0.0278784167021513,0.0,0.0,0.0,-0.0102682253345847,60.0,26.03748321533203,0.0,-7.430871562519314e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409870718756e-21,-3.368204935359378e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,299.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54833984375,0.0,0.0,9.797810344025493e-05,299.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753479003906,0.0,0.0,0.000103175661934,300.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231994628906,0.0,0.0,7.620519318152219e-05,299.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55792236328125,0.0,0.0,0.000103175661934,299.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53619384765625,0.0,0.0,0.000489420897793,287.0151062011719,294.1499938964844,296.3456420898437,293.7934265136719,295.67938232421875,296.6300048828125,284.5859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010439759353175,2.461720669089118e-06,0.0010415142169222,-0.0278784167021513,0.0,0.0,0.0,-0.0102682253345847,60.0,26.03748321533203,0.0,-7.430871562519314e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409870718756e-21,-3.368204935359378e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
