time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17781060,299.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531311035156,0.0,0.0,9.76909650489688e-05,299.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5798034667969,0.0,0.0,0.0001028732876875,300.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62701416015625,0.0,0.0,7.598185766255483e-05,299.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625915527344,0.0,0.0,0.0001028732876875,299.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411376953125,0.0,0.0,0.0004879865737166,287.0133361816406,294.1499938964844,296.3273620605469,293.7938537597656,295.69146728515625,296.521728515625,284.65045166015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010409159585833,2.3816899101802846e-06,0.0010385343339294,-0.0269419010728597,0.0,0.0,0.0,-0.0100908698514103,60.0,24.357696533203125,0.0,-7.387374978407024e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409870718756e-21,-3.368204935359378e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,299.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531311035156,0.0,0.0,9.76909650489688e-05,299.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5798034667969,0.0,0.0,0.0001028732876875,300.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62701416015625,0.0,0.0,7.598185766255483e-05,299.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625915527344,0.0,0.0,0.0001028732876875,299.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411376953125,0.0,0.0,0.0004879865737166,287.0133361816406,294.1499938964844,296.3273620605469,293.7938537597656,295.69146728515625,296.521728515625,284.65045166015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010409159585833,2.3816899101802846e-06,0.0010385343339294,-0.0269419010728597,0.0,0.0,0.0,-0.0100908698514103,60.0,24.357696533203125,0.0,-7.387374978407024e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409870718756e-21,-3.368204935359378e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,299.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.557373046875,0.0,0.0,9.740550012793392e-05,299.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0001025726814987,300.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303100585937,0.0,0.0,7.575983181595802e-05,299.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,0.0001025726814987,299.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,0.0004865606606472,287.0109558105469,294.1499938964844,296.30975341796875,293.7945251464844,295.70294189453125,296.4494934082031,284.71307373046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001037874026224,2.3021275410428643e-06,0.0010355717968195,-0.0260107964277267,0.0,0.0,0.0,-0.0099145527929067,60.0,23.3187313079834,0.0,-7.344259955743837e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.368204935359378e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,299.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.557373046875,0.0,0.0,9.740550012793392e-05,299.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0001025726814987,300.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303100585937,0.0,0.0,7.575983181595802e-05,299.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,0.0001025726814987,299.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,0.0004865606606472,287.0109558105469,294.1499938964844,296.30975341796875,293.7945251464844,295.70294189453125,296.4494934082031,284.71307373046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001037874026224,2.3021275410428643e-06,0.0010355717968195,-0.0260107964277267,0.0,0.0,0.0,-0.0099145527929067,60.0,23.3187313079834,0.0,-7.344259955743837e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.368204935359378e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,299.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592956542969,0.0,0.0,9.72660127445124e-05,299.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58544921875,0.0,0.0,0.0001024257944663,300.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317749023437,0.0,0.0,7.565134728793055e-05,299.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.568603515625,0.0,0.0,0.0001024257944663,299.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54754638671875,0.0,0.0,0.0004858638858422,287.009521484375,294.1499938964844,296.3012084960937,293.7948913574219,295.7084350585937,296.4223327636719,284.7435913085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010363875189796,2.2632502805208787e-06,0.0010341242887079,-0.0255557987838983,0.0,0.0,0.0,-0.0098283970728516,60.0,22.88893318176269,0.0,-7.32323783836364e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,299.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611267089844,0.0,0.0,9.71286281128414e-05,299.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58709716796875,0.0,0.0,0.0001022811193251,300.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63311767578125,0.0,0.0,7.554448529845104e-05,299.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5703430175781,0.0,0.0,0.0001022811193251,299.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494384765625,0.0,0.0,0.0004851775884162,287.0079650878906,294.1499938964844,296.29278564453125,293.7953186035156,295.7138366699219,296.3985900878906,284.77362060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010349233634769,2.224957825092133e-06,0.0010326983174309,-0.0251076277345418,0.0,0.0,0.0,-0.0097435368224978,60.0,22.489532470703125,0.0,-7.30256104475302e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,299.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644226074219,0.0,0.0,9.686594421509652e-05,299.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.590087890625,0.0,0.0,0.0001020045019686,300.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.635498046875,0.0,0.0,7.534017640864477e-05,299.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57354736328125,0.0,0.0,0.0001020045019686,299.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,0.0004838654422201,287.0045166015625,294.1499938964844,296.27642822265625,293.79620361328125,295.7242431640625,296.3600158691406,284.8321533203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010321240406483,2.151743728973088e-06,0.001029972336255,-0.0242507010698318,0.0,0.0,0.0,-0.0095812883228063,60.0,21.77134704589844,0.0,-7.26311029097815e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,299.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644226074219,0.0,0.0,9.686594421509652e-05,299.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.590087890625,0.0,0.0,0.0001020045019686,300.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.635498046875,0.0,0.0,7.534017640864477e-05,299.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57354736328125,0.0,0.0,0.0001020045019686,299.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,0.0004838654422201,287.0045166015625,294.1499938964844,296.27642822265625,293.79620361328125,295.7242431640625,296.3600158691406,284.8321533203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010321240406483,2.151743728973088e-06,0.001029972336255,-0.0242507010698318,0.0,0.0,0.0,-0.0095812883228063,60.0,21.77134704589844,0.0,-7.26311029097815e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,299.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673217773437,0.0,0.0,9.66215375228785e-05,299.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926513671875,0.0,0.0,0.0001017471295199,300.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.63751220703125,0.0,0.0,7.515008474001661e-05,299.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0001017471295199,299.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559387207031,0.0,0.0,0.0004826445947401,287.0006103515625,294.1499938964844,296.2605285644531,293.7971496582031,295.7341613769531,296.3293151855469,284.888671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010295193642377,2.083623940052348e-06,0.0010274357628077,-0.0234533511102199,0.0,0.0,0.0,-0.0094303274527192,60.0,21.13585090637207,0.0,-7.226499576518108e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,299.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673217773437,0.0,0.0,9.66215375228785e-05,299.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926513671875,0.0,0.0,0.0001017471295199,300.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.63751220703125,0.0,0.0,7.515008474001661e-05,299.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0001017471295199,299.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559387207031,0.0,0.0,0.0004826445947401,287.0006103515625,294.1499938964844,296.2605285644531,293.7971496582031,295.7341613769531,296.3293151855469,284.888671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010295193642377,2.083623940052348e-06,0.0010274357628077,-0.0234533511102199,0.0,0.0,0.0,-0.0094303274527192,60.0,21.13585090637207,0.0,-7.226499576518108e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,299.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56982421875,0.0,0.0,9.639844938647002e-05,299.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948181152344,0.0,0.0,0.0001015122106764,300.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390991210937,0.0,0.0,7.497657497879118e-05,299.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787048339844,0.0,0.0,0.0001015122106764,299.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55859375,0.0,0.0,0.0004815302381757,286.99627685546875,294.1499938964844,296.2451171875,293.7980041503906,295.7435913085937,296.30426025390625,284.9429931640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010271419305354,2.021445880018291e-06,0.0010251204948872,-0.022725511342287,0.0,0.0,0.0,-0.0092925354838371,60.0,20.573585510253903,0.0,-7.193163042984453e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,299.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56982421875,0.0,0.0,9.639844938647002e-05,299.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948181152344,0.0,0.0,0.0001015122106764,300.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390991210937,0.0,0.0,7.497657497879118e-05,299.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787048339844,0.0,0.0,0.0001015122106764,299.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55859375,0.0,0.0,0.0004815302381757,286.99627685546875,294.1499938964844,296.2451171875,293.7980041503906,295.7435913085937,296.30426025390625,284.9429931640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010271419305354,2.021445880018291e-06,0.0010251204948872,-0.022725511342287,0.0,0.0,0.0,-0.0092925354838371,60.0,20.573585510253903,0.0,-7.193163042984453e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,299.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718994140625,0.0,0.0,9.619828779250383e-05,299.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965881347656,0.0,0.0,0.0001013014261843,300.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402893066406,0.0,0.0,7.48208913137205e-05,299.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806884765625,0.0,0.0,0.0001013014261843,299.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608215332031,0.0,0.0,0.0004805303760804,286.99151611328125,294.1499938964844,296.2300720214844,293.7987976074219,295.7525329589844,296.2831115722656,284.9949645996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010250087361782,1.9656558833958115e-06,0.0010230431798845,-0.0220724195241928,0.0,0.0,0.0,-0.0091688986867666,60.0,20.07553672790528,0.0,-7.163317405911587e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,299.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718994140625,0.0,0.0,9.619828779250383e-05,299.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965881347656,0.0,0.0,0.0001013014261843,300.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402893066406,0.0,0.0,7.48208913137205e-05,299.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806884765625,0.0,0.0,0.0001013014261843,299.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608215332031,0.0,0.0,0.0004805303760804,286.99151611328125,294.1499938964844,296.2300720214844,293.7987976074219,295.7525329589844,296.2831115722656,284.9949645996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010250087361782,1.9656558833958115e-06,0.0010230431798845,-0.0220724195241928,0.0,0.0,0.0,-0.0091688986867666,60.0,20.07553672790528,0.0,-7.163317405911587e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,299.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57281494140625,0.0,0.0,9.61071564233862e-05,299.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973205566406,0.0,0.0,0.0001012054635793,300.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407470703125,0.0,0.0,7.475000893464312e-05,299.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815124511719,0.0,0.0,0.0001012054635793,299.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617980957031,0.0,0.0,0.0004800751339644,286.9889831542969,294.1499938964844,296.22265625,293.7991027832031,295.7568359375,296.2735290527344,285.02008056640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010240375995635,1.9402550606173463e-06,0.00102209742181,-0.0217750612646341,0.0,0.0,0.0,-0.0091126086190342,60.0,19.84654235839844,0.0,-7.149749592372245e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,299.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736083984375,0.0,0.0,9.602178033674136e-05,299.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979919433594,0.0,0.0,0.0001011155545711,300.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,7.468360854545608e-05,299.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.582275390625,0.0,0.0,0.0001011155545711,299.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56268310546875,0.0,0.0,0.0004796486755367,286.9863586425781,294.1499938964844,296.21533203125,293.79937744140625,295.7610168457031,296.264404296875,285.044677734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010231275809928,1.9164576769981068e-06,0.0010212111519649,-0.0214964691549539,0.0,0.0,0.0,-0.0090598706156015,60.0,19.62908363342285,0.0,-7.13704935151327e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,299.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.574951171875,0.0,0.0,9.58719101618044e-05,299.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990295410156,0.0,0.0,0.0001009577390505,300.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64166259765625,0.0,0.0,7.456704042851925e-05,299.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58349609375,0.0,0.0,0.0001009577390505,299.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56414794921875,0.0,0.0,0.0004789000377058,286.98101806640625,294.1499938964844,296.20123291015625,293.7997436523437,295.76885986328125,296.2477111816406,285.09100341796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010215303627774,1.874684244285163e-06,0.0010196556104347,-0.0210074204951524,0.0,0.0,0.0,-0.0089672962203621,60.0,19.23493003845215,0.0,-7.114783073802755e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,299.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57501220703125,0.0,0.0,9.58679593168199e-05,299.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990600585937,0.0,0.0,0.0001009535772027,300.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64166259765625,0.0,0.0,7.456396997440606e-05,299.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5835266113281,0.0,0.0,0.0001009535772027,299.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5641784667969,0.0,0.0,0.0004788803053088,286.9808654785156,294.1499938964844,296.2008361816406,293.7997436523437,295.7690734863281,296.24725341796875,285.0923156738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010214882204309,1.8735839830696928e-06,0.0010196147486567,-0.0209945403039455,0.0,0.0,0.0,-0.0089648580178618,60.0,19.22422218322754,0.0,-7.11419758658849e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,299.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760498046875,0.0,0.0,9.57362644840032e-05,299.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59979248046875,0.0,0.0,0.0001008148974506,300.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6418762207031,0.0,0.0,7.446153904311359e-05,299.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58447265625,0.0,0.0,0.0001008148974506,299.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653686523437,0.0,0.0,0.000478222471429,286.9750366210937,294.1499938964844,296.1865234375,293.7998046875,295.7767333984375,296.23126220703125,285.1378479003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010200846008956,1.8368749579167345e-06,0.0010182477999478,-0.0205647703260183,0.0,0.0,0.0,-0.0088835069909691,60.0,18.85711097717285,0.0,-7.094660503526029e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,299.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760498046875,0.0,0.0,9.57362644840032e-05,299.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59979248046875,0.0,0.0,0.0001008148974506,300.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6418762207031,0.0,0.0,7.446153904311359e-05,299.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58447265625,0.0,0.0,0.0001008148974506,299.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653686523437,0.0,0.0,0.000478222471429,286.9750366210937,294.1499938964844,296.1865234375,293.7998046875,295.7767333984375,296.23126220703125,285.1378479003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010200846008956,1.8368749579167345e-06,0.0010182477999478,-0.0205647703260183,0.0,0.0,0.0,-0.0088835069909691,60.0,18.85711097717285,0.0,-7.094660503526029e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,299.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768127441406,0.0,0.0,9.562504419591278e-05,299.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6002502441406,0.0,0.0,0.0001006977763609,300.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64178466796875,0.0,0.0,7.437503518303856e-05,299.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58514404296875,0.0,0.0,0.0001006977763609,299.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662536621094,0.0,0.0,0.0004776668793056,286.9689025878906,294.1499938964844,296.17236328125,293.79949951171875,295.7839660644531,296.2160339355469,285.1813659667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010188991436734,1.80587153408851e-06,0.0010170933092013,-0.0202017892152071,0.0,0.0,0.0,-0.008814800530672,60.0,18.615293502807617,0.0,-7.078180885855545e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,299.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768127441406,0.0,0.0,9.562504419591278e-05,299.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6002502441406,0.0,0.0,0.0001006977763609,300.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64178466796875,0.0,0.0,7.437503518303856e-05,299.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58514404296875,0.0,0.0,0.0001006977763609,299.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662536621094,0.0,0.0,0.0004776668793056,286.9689025878906,294.1499938964844,296.17236328125,293.79949951171875,295.7839660644531,296.2160339355469,285.1813659667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010188991436734,1.80587153408851e-06,0.0010170933092013,-0.0202017892152071,0.0,0.0,0.0,-0.008814800530672,60.0,18.615293502807617,0.0,-7.078180885855545e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,299.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772705078125,0.0,0.0,9.553242853144184e-05,299.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004333496094,0.0,0.0,0.000100600249425,300.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64141845703125,0.0,0.0,7.430300320265815e-05,299.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854797363281,0.0,0.0,0.000100600249425,299.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668640136719,0.0,0.0,0.0004772042739205,286.9625244140625,294.1499938964844,296.1582336425781,293.7987670898437,295.7908020019531,296.2013244628906,285.2229309082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010179119417443,1.7800541627366329e-06,0.0010161319514736,-0.0198995191603899,0.0,0.0,0.0,-0.0087575865909457,60.0,18.423173904418945,0.0,-7.064472384854525e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,299.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772705078125,0.0,0.0,9.553242853144184e-05,299.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004333496094,0.0,0.0,0.000100600249425,300.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64141845703125,0.0,0.0,7.430300320265815e-05,299.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854797363281,0.0,0.0,0.000100600249425,299.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668640136719,0.0,0.0,0.0004772042739205,286.9625244140625,294.1499938964844,296.1582336425781,293.7987670898437,295.7908020019531,296.2013244628906,285.2229309082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010179119417443,1.7800541627366329e-06,0.0010161319514736,-0.0198995191603899,0.0,0.0,0.0,-0.0087575865909457,60.0,18.423173904418945,0.0,-7.064472384854525e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,299.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.577392578125,0.0,0.0,9.549281821819022e-05,299.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60040283203125,0.0,0.0,0.00010055853636,300.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,7.427218952216208e-05,299.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855712890625,0.0,0.0,0.00010055853636,299.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670471191406,0.0,0.0,0.0004770063969772,286.9591979980469,294.1499938964844,296.1511535644531,293.7981872558594,295.7940673828125,296.194091796875,285.24298095703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010174897033721,1.7690116465018946e-06,0.0010157207725569,-0.0197702329605817,0.0,0.0,0.0,-0.0087331151589751,60.0,18.278301239013672,0.0,-7.058613249455449e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,299.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,9.545664943289012e-05,299.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003112792969,0.0,0.0,0.0001005204539978,300.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64080810546875,0.0,0.0,7.424406067002565e-05,299.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855712890625,0.0,0.0,0.0001005204539978,299.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5671691894531,0.0,0.0,0.0004768257495015,286.9558410644531,294.1499938964844,296.14410400390625,293.7975158691406,295.7972412109375,296.1869506835937,285.2625732421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010171040194109,1.75892898823804e-06,0.0010153451003134,-0.0196521822363138,0.0,0.0,0.0,-0.0087107699364423,60.0,18.14065742492676,0.0,-7.053264994283381e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,299.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774230957031,0.0,0.0,9.54087299760431e-05,299.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000671386719,0.0,0.0,0.0001004699879558,300.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6401672363281,0.0,0.0,7.42067932151258e-05,299.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854797363281,0.0,0.0,0.0001004699879558,299.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672607421875,0.0,0.0,0.000476586370496,286.9506225585937,294.1499938964844,296.1332702636719,293.7961730957031,295.8019104003906,296.1761474609375,285.2915954589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001016593305394,1.745568397382158e-06,0.0010148477740585,-0.0194957535713911,0.0,0.0,0.0,-0.0086811622604727,60.0,17.920297622680664,0.0,-7.046182304293326e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,299.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.577392578125,0.0,0.0,9.539534948999062e-05,299.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999755859375,0.0,0.0,0.0001004558944259,300.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63995361328125,0.0,0.0,7.41963813197799e-05,299.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854187011719,0.0,0.0,0.0001004558944259,299.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672302246094,0.0,0.0,0.0004765195189975,286.9489440917969,294.1499938964844,296.1298828125,293.7956848144531,295.8033447265625,296.1727600097656,285.3005065917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010164505802094,1.741836967994459e-06,0.0010147087741643,-0.0194520633667707,0.0,0.0,0.0,-0.0086728930473327,60.0,17.85220718383789,0.0,-7.04420415331697e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,299.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771179199219,0.0,0.0,9.534702985547484e-05,299.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993957519531,0.0,0.0,0.0001004050136543,300.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388854980469,0.0,0.0,7.415880099870265e-05,299.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58502197265625,0.0,0.0,0.0001004050136543,299.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56707763671875,0.0,0.0,0.0004762781609315,286.9418640136719,294.1499938964844,296.11553955078125,293.7932434082031,295.80908203125,296.1586608886719,285.3368835449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010159354424104,1.728364850350772e-06,0.0010142071405425,-0.0192943271249532,0.0,0.0,0.0,-0.0086430376395583,60.0,17.573162078857422,0.0,-7.037066751536258e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,299.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771179199219,0.0,0.0,9.534702985547484e-05,299.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993957519531,0.0,0.0,0.0001004050136543,300.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388854980469,0.0,0.0,7.415880099870265e-05,299.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58502197265625,0.0,0.0,0.0001004050136543,299.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56707763671875,0.0,0.0,0.0004762781609315,286.9418640136719,294.1499938964844,296.11553955078125,293.7932434082031,295.80908203125,296.1586608886719,285.3368835449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010159354424104,1.728364850350772e-06,0.0010142071405425,-0.0192943271249532,0.0,0.0,0.0,-0.0086430376395583,60.0,17.573162078857422,0.0,-7.037066751536258e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,299.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765991210937,0.0,0.0,9.531014802632852e-05,299.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986022949219,0.0,0.0,0.0001003661745926,300.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375732421875,0.0,0.0,7.413011189782992e-05,299.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844116210937,0.0,0.0,0.0001003661745926,299.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666809082031,0.0,0.0,0.0004760939045809,286.9345703125,294.1499938964844,296.1009826660156,293.7900695800781,295.8144226074219,296.14453125,285.37158203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010155420750379,1.718077328405343e-06,0.0010138240177184,-0.0191738735884428,0.0,0.0,0.0,-0.0086202388629317,60.0,17.30939292907715,0.0,-7.03161830983845e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,299.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765991210937,0.0,0.0,9.531014802632852e-05,299.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986022949219,0.0,0.0,0.0001003661745926,300.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375732421875,0.0,0.0,7.413011189782992e-05,299.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844116210937,0.0,0.0,0.0001003661745926,299.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666809082031,0.0,0.0,0.0004760939045809,286.9345703125,294.1499938964844,296.1009826660156,293.7900695800781,295.8144226074219,296.14453125,285.37158203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010155420750379,1.718077328405343e-06,0.0010138240177184,-0.0191738735884428,0.0,0.0,0.0,-0.0086202388629317,60.0,17.30939292907715,0.0,-7.03161830983845e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,299.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758361816406,0.0,0.0,9.528321243124084e-05,299.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975646972656,0.0,0.0,0.0001003378056338,300.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6360778808594,0.0,0.0,7.410916441585869e-05,299.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58355712890625,0.0,0.0,0.0001003378056338,299.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660705566406,0.0,0.0,0.0004759593575727,286.9270935058594,294.1499938964844,296.0861511230469,293.7861633300781,295.81939697265625,296.1303100585937,285.4047546386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010152547620236,1.7105634242398082e-06,0.0010135442717,-0.0190858971327543,0.0,0.0,0.0,-0.0086035877466201,60.0,17.060060501098633,0.0,-7.027640691603666e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,299.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758361816406,0.0,0.0,9.528321243124084e-05,299.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975646972656,0.0,0.0,0.0001003378056338,300.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6360778808594,0.0,0.0,7.410916441585869e-05,299.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58355712890625,0.0,0.0,0.0001003378056338,299.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660705566406,0.0,0.0,0.0004759593575727,286.9270935058594,294.1499938964844,296.0861511230469,293.7861633300781,295.81939697265625,296.1303100585937,285.4047546386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010152547620236,1.7105634242398082e-06,0.0010135442717,-0.0190858971327543,0.0,0.0,0.0,-0.0086035877466201,60.0,17.060060501098633,0.0,-7.027640691603666e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,299.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754089355469,0.0,0.0,9.52731497818604e-05,299.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59698486328125,0.0,0.0,0.0001003272118396,300.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6352233886719,0.0,0.0,7.410133548546582e-05,299.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58306884765625,0.0,0.0,0.0001003272118396,299.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657043457031,0.0,0.0,0.0004759091243613,286.9232788085937,294.1499938964844,296.07861328125,293.78387451171875,295.8217468261719,296.1231384277344,285.4207763671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010151474270969,1.7077560414691106e-06,0.001013439730741,-0.0190530270338058,0.0,0.0,0.0,-0.0085973665118217,60.0,16.940847396850586,0.0,-7.026154236200456e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,299.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57489013671875,0.0,0.0,9.526467329123987e-05,299.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59637451171875,0.0,0.0,0.0001003182842396,300.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343688964844,0.0,0.0,7.409474346786737e-05,299.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58251953125,0.0,0.0,0.0001003182842396,299.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56524658203125,0.0,0.0,0.0004758667491842,286.9194641113281,294.1499938964844,296.07098388671875,293.7814025878906,295.8240051269531,296.1159362792969,285.4364624023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010150568559765,1.705389308881422e-06,0.0010133514879271,-0.0190253145992755,0.0,0.0,0.0,-0.0085921213030815,60.0,16.82492446899414,0.0,-7.024902259900045e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,299.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57379150390625,0.0,0.0,9.525252971798182e-05,299.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.594970703125,0.0,0.0,0.000100305500382,300.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324768066406,0.0,0.0,7.408529927488416e-05,299.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.581298828125,0.0,0.0,0.000100305500382,299.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56427001953125,0.0,0.0,0.0004758061259053,286.91168212890625,294.1499938964844,296.055419921875,293.7757263183594,295.8282775878906,296.1012878417969,285.46685791015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010149272857233,1.701998940006888e-06,0.0010132252937182,-0.0189856179058551,0.0,0.0,0.0,-0.0085846073925495,60.0,16.612062454223633,0.0,-7.023107428949515e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,299.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57379150390625,0.0,0.0,9.525252971798182e-05,299.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.594970703125,0.0,0.0,0.000100305500382,300.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324768066406,0.0,0.0,7.408529927488416e-05,299.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.581298828125,0.0,0.0,0.000100305500382,299.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56427001953125,0.0,0.0,0.0004758061259053,286.91168212890625,294.1499938964844,296.055419921875,293.7757263183594,295.8282775878906,296.1012878417969,285.46685791015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010149272857233,1.701998940006888e-06,0.0010132252937182,-0.0189856179058551,0.0,0.0,0.0,-0.0085846073925495,60.0,16.612062454223633,0.0,-7.023107428949515e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
