time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17783340,299.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5724792480469,0.0,0.0,9.52457485254854e-05,299.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934143066406,0.0,0.0,0.0001002983626676,300.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304626464844,0.0,0.0,7.40800314815715e-05,299.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799255371094,0.0,0.0,0.0001002983626676,299.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5630798339844,0.0,0.0,0.0004757722490467,286.9037475585937,294.1499938964844,296.0393981933594,293.76910400390625,295.83221435546875,296.0863647460937,285.4960327148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010148547589778,1.7001019614326651e-06,0.0010131546296179,-0.0189634077250957,0.0,0.0,0.0,-0.0085804034024477,60.0,16.447071075439453,0.0,-7.022104142606622e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,299.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5724792480469,0.0,0.0,9.52457485254854e-05,299.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934143066406,0.0,0.0,0.0001002983626676,300.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304626464844,0.0,0.0,7.40800314815715e-05,299.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799255371094,0.0,0.0,0.0001002983626676,299.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5630798339844,0.0,0.0,0.0004757722490467,286.9037475585937,294.1499938964844,296.0393981933594,293.76910400390625,295.83221435546875,296.0863647460937,285.4960327148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010148547589778,1.7001019614326651e-06,0.0010131546296179,-0.0189634077250957,0.0,0.0,0.0,-0.0085804034024477,60.0,16.447071075439453,0.0,-7.022104142606622e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,299.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710144042969,0.0,0.0,9.52452319324948e-05,299.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916748046875,0.0,0.0,0.0001002978169708,300.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282653808594,0.0,0.0,7.40796240279451e-05,299.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.578369140625,0.0,0.0,0.0001002978169708,299.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617370605469,0.0,0.0,0.0004757696588058,286.8957214355469,294.1499938964844,296.0228271484375,293.7614440917969,295.83575439453125,296.0710754394531,285.5240478515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010148488217964,1.6999491663227673e-06,0.0010131489252671,-0.0189616177231073,0.0,0.0,0.0,-0.0085800644010305,60.0,16.283828735351562,0.0,-7.022023140734748e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,299.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710144042969,0.0,0.0,9.52452319324948e-05,299.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916748046875,0.0,0.0,0.0001002978169708,300.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282653808594,0.0,0.0,7.40796240279451e-05,299.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.578369140625,0.0,0.0,0.0001002978169708,299.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617370605469,0.0,0.0,0.0004757696588058,286.8957214355469,294.1499938964844,296.0228271484375,293.7614440917969,295.83575439453125,296.0710754394531,285.5240478515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010148488217964,1.6999491663227673e-06,0.0010131489252671,-0.0189616177231073,0.0,0.0,0.0,-0.0085800644010305,60.0,16.283828735351562,0.0,-7.022023140734748e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,299.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56939697265625,0.0,0.0,9.525113273411988e-05,299.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897827148437,0.0,0.0,0.0001003040306386,300.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259155273437,0.0,0.0,7.408421515719965e-05,299.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766296386719,0.0,0.0,0.0001003040306386,299.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56024169921875,0.0,0.0,0.0004757991118822,286.8876037597656,294.1499938964844,296.00567626953125,293.7526550292969,295.83892822265625,296.0553283691406,285.55084228515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010149114532396,1.7015863704727965e-06,0.0010132098104804,-0.0189807880669832,0.0,0.0,0.0,-0.0085836928337812,60.0,16.129362106323242,0.0,-7.022889292329637e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,299.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56939697265625,0.0,0.0,9.525113273411988e-05,299.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897827148437,0.0,0.0,0.0001003040306386,300.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259155273437,0.0,0.0,7.408421515719965e-05,299.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766296386719,0.0,0.0,0.0001003040306386,299.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56024169921875,0.0,0.0,0.0004757991118822,286.8876037597656,294.1499938964844,296.00567626953125,293.7526550292969,295.83892822265625,296.0553283691406,285.55084228515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010149114532396,1.7015863704727965e-06,0.0010132098104804,-0.0189807880669832,0.0,0.0,0.0,-0.0085836928337812,60.0,16.129362106323242,0.0,-7.022889292329637e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,299.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56854248046875,0.0,0.0,9.52562186284922e-05,299.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888061523437,0.0,0.0,0.0001003093857434,300.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62469482421875,0.0,0.0,7.408816600218415e-05,299.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757141113281,0.0,0.0,0.0001003093857434,299.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594177246094,0.0,0.0,0.0004758245195262,286.88348388671875,294.1499938964844,295.9968566894531,293.7478332519531,295.8403625488281,296.0472412109375,285.5638122558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010149654699489,1.7030000662998646e-06,0.0010132625466212,-0.0189973395317792,0.0,0.0,0.0,-0.0085868258029222,60.0,16.055051803588867,0.0,-7.023637493830392e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,299.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.567626953125,0.0,0.0,9.526208305032924e-05,299.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877685546875,0.0,0.0,0.0001003155557555,300.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234130859375,0.0,0.0,7.409272802760825e-05,299.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57476806640625,0.0,0.0,0.0001003155557555,299.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585632324219,0.0,0.0,0.0004758538270834,286.8793640136719,294.1499938964844,295.98785400390625,293.74273681640625,295.8417053222656,296.0390319824219,285.5765075683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010150277521461,1.7046304492396305e-06,0.0010133231990039,-0.0190164297819137,0.0,0.0,0.0,-0.0085904393345117,60.0,15.98238754272461,0.0,-7.024500092711605e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,299.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657043457031,0.0,0.0,9.527546353638172e-05,299.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856018066406,0.0,0.0,0.0001003296492854,300.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6208190917969,0.0,0.0,7.410313992295414e-05,299.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57275390625,0.0,0.0,0.0001003296492854,299.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567626953125,0.0,0.0,0.000475920678582,286.8710327148437,294.1499938964844,295.9693298339844,293.7315368652344,295.8441162109375,296.0221862792969,285.6012268066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010151701280847,1.7083527836803114e-06,0.0010134617332369,-0.0190600138157606,0.0,0.0,0.0,-0.0085986880585551,60.0,15.841221809387209,0.0,-7.026470427717868e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,299.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657043457031,0.0,0.0,9.527546353638172e-05,299.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856018066406,0.0,0.0,0.0001003296492854,300.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6208190917969,0.0,0.0,7.410313992295414e-05,299.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57275390625,0.0,0.0,0.0001003296492854,299.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567626953125,0.0,0.0,0.000475920678582,286.8710327148437,294.1499938964844,295.9693298339844,293.7315368652344,295.8441162109375,296.0221862792969,285.6012268066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010151701280847,1.7083527836803114e-06,0.0010134617332369,-0.0190600138157606,0.0,0.0,0.0,-0.0085986880585551,60.0,15.841221809387209,0.0,-7.026470427717868e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,299.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56365966796875,0.0,0.0,9.528810915071516e-05,299.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832824707031,0.0,0.0,0.0001003429715638,300.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180725097656,0.0,0.0,7.411297701764852e-05,299.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5706481933594,0.0,0.0,0.0001003429715638,299.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548400878906,0.0,0.0,0.0004759838338941,286.8626403808594,294.1499938964844,295.95001220703125,293.71905517578125,295.8461303710937,296.0047302246094,285.625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010153045877814,1.7118696860052296e-06,0.0010135927004739,-0.0191011913120746,0.0,0.0,0.0,-0.008606482297182,60.0,15.705048561096191,0.0,-7.02833204968556e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,299.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56365966796875,0.0,0.0,9.528810915071516e-05,299.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832824707031,0.0,0.0,0.0001003429715638,300.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180725097656,0.0,0.0,7.411297701764852e-05,299.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5706481933594,0.0,0.0,0.0001003429715638,299.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548400878906,0.0,0.0,0.0004759838338941,286.8626403808594,294.1499938964844,295.95001220703125,293.71905517578125,295.8461303710937,296.0047302246094,285.625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010153045877814,1.7118696860052296e-06,0.0010135927004739,-0.0191011913120746,0.0,0.0,0.0,-0.008606482297182,60.0,15.705048561096191,0.0,-7.02833204968556e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,299.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614929199219,0.0,0.0,9.53011040110141e-05,299.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58087158203125,0.0,0.0,0.0001003566503641,300.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6152038574219,0.0,0.0,7.412308332277462e-05,299.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683898925781,0.0,0.0,0.0001003566503641,299.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,0.0004760487645398,286.8542175292969,294.1499938964844,295.93023681640625,293.7040710449219,295.8477783203125,295.98663330078125,285.6479187011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010154427727684,1.7154842453237509e-06,0.0010137272765859,-0.0191435124725103,0.0,0.0,0.0,-0.0086144916713237,60.0,15.572123527526855,0.0,-7.030245541272961e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,299.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614929199219,0.0,0.0,9.53011040110141e-05,299.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58087158203125,0.0,0.0,0.0001003566503641,300.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6152038574219,0.0,0.0,7.412308332277462e-05,299.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683898925781,0.0,0.0,0.0001003566503641,299.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,0.0004760487645398,286.8542175292969,294.1499938964844,295.93023681640625,293.7040710449219,295.8477783203125,295.98663330078125,285.6479187011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010154427727684,1.7154842453237509e-06,0.0010137272765859,-0.0191435124725103,0.0,0.0,0.0,-0.0086144916713237,60.0,15.572123527526855,0.0,-7.030245541272961e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,299.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592346191406,0.0,0.0,9.531703108223156e-05,299.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.578369140625,0.0,0.0,0.0001003734287223,300.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122741699219,0.0,0.0,7.413547427859157e-05,299.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660095214844,0.0,0.0,0.0001003734287223,299.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506286621094,0.0,0.0,0.0004761283344123,286.845703125,294.1499938964844,295.910400390625,293.6855773925781,295.8490295410156,295.9680480957031,285.66998291015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001015612273477,1.71991621300549e-06,0.0010138923535123,-0.0191954057663679,0.0,0.0,0.0,-0.0086243133991956,60.0,15.440319061279297,0.0,-7.032592463929177e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,299.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592346191406,0.0,0.0,9.531703108223156e-05,299.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.578369140625,0.0,0.0,0.0001003734287223,300.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122741699219,0.0,0.0,7.413547427859157e-05,299.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660095214844,0.0,0.0,0.0001003734287223,299.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506286621094,0.0,0.0,0.0004761283344123,286.845703125,294.1499938964844,295.910400390625,293.6855773925781,295.8490295410156,295.9680480957031,285.66998291015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001015612273477,1.71991621300549e-06,0.0010138923535123,-0.0191954057663679,0.0,0.0,0.0,-0.0086243133991956,60.0,15.440319061279297,0.0,-7.032592463929177e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,299.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580444335937,0.0,0.0,9.532592230243608e-05,299.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770568847656,0.0,0.0,0.0001003827856038,300.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107482910156,0.0,0.0,7.414237916236743e-05,299.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647888183594,0.0,0.0,0.0001003827856038,299.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54949951171875,0.0,0.0,0.0004761727177537,286.8414611816406,294.1499938964844,295.90045166015625,293.67510986328125,295.8494873046875,295.9586181640625,285.68072509765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010157068027183,1.722389015412773e-06,0.0010139844380319,-0.0192243587225675,0.0,0.0,0.0,-0.0086297933012247,60.0,15.37450122833252,0.0,-7.033901283648447e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,299.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55682373046875,0.0,0.0,9.533525735605508e-05,299.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0001003926226985,300.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092224121094,0.0,0.0,7.4149647844024e-05,299.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56353759765625,0.0,0.0,0.0001003926226985,299.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54833984375,0.0,0.0,0.000476219371194,286.8371887207031,294.1499938964844,295.8905029296875,293.6638488769531,295.849853515625,295.9490661621094,285.6912536621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010158062214031,1.7249884649572778e-06,0.0010140811791643,-0.0192547924816608,0.0,0.0,0.0,-0.0086355535313487,60.0,15.308682441711426,0.0,-7.03527831547035e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,299.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543518066406,0.0,0.0,9.535495337331668e-05,299.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.572998046875,0.0,0.0,0.0001004133591777,300.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060791015625,0.0,0.0,7.416496373480186e-05,299.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609741210937,0.0,0.0,0.0001004133591777,299.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54595947265625,0.0,0.0,0.0004763177421409,286.82861328125,294.1499938964844,295.8705444335937,293.6390991210937,295.850341796875,295.9297790527344,285.7118530273437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010160157689824,1.7304706716458895e-06,0.0010142853716388,-0.0193189810961484,0.0,0.0,0.0,-0.0086477026343345,60.0,15.176850318908691,0.0,-7.038182303631403e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,299.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543518066406,0.0,0.0,9.535495337331668e-05,299.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.572998046875,0.0,0.0,0.0001004133591777,300.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060791015625,0.0,0.0,7.416496373480186e-05,299.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609741210937,0.0,0.0,0.0001004133591777,299.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54595947265625,0.0,0.0,0.0004763177421409,286.82861328125,294.1499938964844,295.8705444335937,293.6390991210937,295.850341796875,295.9297790527344,285.7118530273437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010160157689824,1.7304706716458895e-06,0.0010142853716388,-0.0193189810961484,0.0,0.0,0.0,-0.0086477026343345,60.0,15.176850318908691,0.0,-7.038182303631403e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,299.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517883300781,0.0,0.0,9.537531150272116e-05,299.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701904296875,0.0,0.0,0.0001004347941488,300.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60284423828125,0.0,0.0,7.418079621857032e-05,299.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583190917969,0.0,0.0,0.0001004347941488,299.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5434875488281,0.0,0.0,0.0004764194309245,286.8200378417969,294.1499938964844,295.8505554199219,293.61163330078125,295.8504638671875,295.9102478027344,285.73175048828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010162324178963,1.7361364825774217e-06,0.0010144963162019,-0.0193853210657835,0.0,0.0,0.0,-0.0086602596566081,60.0,15.044652938842772,0.0,-7.041183636147252e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,299.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517883300781,0.0,0.0,9.537531150272116e-05,299.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701904296875,0.0,0.0,0.0001004347941488,300.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60284423828125,0.0,0.0,7.418079621857032e-05,299.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583190917969,0.0,0.0,0.0001004347941488,299.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5434875488281,0.0,0.0,0.0004764194309245,286.8200378417969,294.1499938964844,295.8505554199219,293.61163330078125,295.8504638671875,295.9102478027344,285.73175048828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010162324178963,1.7361364825774217e-06,0.0010144963162019,-0.0193853210657835,0.0,0.0,0.0,-0.0086602596566081,60.0,15.044652938842772,0.0,-7.041183636147252e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,299.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.54913330078125,0.0,0.0,9.539552411297336e-05,299.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673217773437,0.0,0.0,0.0001004560836008,300.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995483398437,0.0,0.0,7.419651956297457e-05,299.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555725097656,0.0,0.0,0.0001004560836008,299.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409545898437,0.0,0.0,0.0004765203921124,286.8114318847656,294.1499938964844,295.8305358886719,293.5816345214844,295.8501892089844,295.8905334472656,285.7510070800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010164475534111,1.7417629578631022e-06,0.0010147058637812,-0.0194511972367763,0.0,0.0,0.0,-0.008672728203237,60.0,14.912075996398926,0.0,-7.044165073466503e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,299.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.54913330078125,0.0,0.0,9.539552411297336e-05,299.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673217773437,0.0,0.0,0.0001004560836008,300.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995483398437,0.0,0.0,7.419651956297457e-05,299.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555725097656,0.0,0.0,0.0001004560836008,299.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409545898437,0.0,0.0,0.0004765203921124,286.8114318847656,294.1499938964844,295.8305358886719,293.5816345214844,295.8501892089844,295.8905334472656,285.7510070800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010164475534111,1.7417629578631022e-06,0.0010147058637812,-0.0194511972367763,0.0,0.0,0.0,-0.008672728203237,60.0,14.912075996398926,0.0,-7.044165073466503e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,299.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54638671875,0.0,0.0,9.54148272285238e-05,299.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643615722656,0.0,0.0,0.0001004764053504,300.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5961608886719,0.0,0.0,7.421152986353263e-05,299.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527648925781,0.0,0.0,0.0001004764053504,299.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382995605469,0.0,0.0,0.0004766168131027,286.8028564453125,294.1499938964844,295.8104553222656,293.5494384765625,295.8495788574219,295.87066650390625,285.7696533203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010166530264541,1.7471354567533126e-06,0.0010149058653041,-0.019514100626111,0.0,0.0,0.0,-0.0086846342310309,60.0,14.779132843017578,0.0,-7.047012928751428e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,299.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54638671875,0.0,0.0,9.54148272285238e-05,299.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643615722656,0.0,0.0,0.0001004764053504,300.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5961608886719,0.0,0.0,7.421152986353263e-05,299.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527648925781,0.0,0.0,0.0001004764053504,299.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382995605469,0.0,0.0,0.0004766168131027,286.8028564453125,294.1499938964844,295.8104553222656,293.5494384765625,295.8495788574219,295.87066650390625,285.7696533203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010166530264541,1.7471354567533126e-06,0.0010149058653041,-0.019514100626111,0.0,0.0,0.0,-0.0086846342310309,60.0,14.779132843017578,0.0,-7.047012928751428e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,299.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54498291015625,0.0,0.0,9.542397310724482e-05,299.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628356933594,0.0,0.0,0.0001004860387183,300.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5944519042969,0.0,0.0,7.42186457500793e-05,299.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55133056640625,0.0,0.0,0.0001004860387183,299.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369567871094,0.0,0.0,0.0004766625061165,286.7985534667969,294.1499938964844,295.8004150390625,293.5325622558594,295.8491516113281,295.8606872558594,285.7787780761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010167503496631,1.749681132423575e-06,0.0010150006273761,-0.019543906673789,0.0,0.0,0.0,-0.0086902752518653,60.0,14.712559700012209,0.0,-7.048362249406638e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,299.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5435791015625,0.0,0.0,9.543256601318716e-05,299.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5613098144531,0.0,0.0,0.0001004950900096,300.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927429199219,0.0,0.0,7.422533235512674e-05,299.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54986572265625,0.0,0.0,0.0001004950900096,299.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5356140136719,0.0,0.0,0.0004767054342664,286.79425048828125,294.1499938964844,295.79034423828125,293.5152282714844,295.8486022949219,295.8506774902344,285.78778076171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010168417356908,1.7520729898024e-06,0.0010150896850973,-0.0195719096809625,0.0,0.0,0.0,-0.00869557633996,60.0,14.645901679992676,0.0,-7.049629857647234e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,299.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54071044921875,0.0,0.0,9.544783824821934e-05,299.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582275390625,0.0,0.0,0.0001005111698759,300.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892333984375,0.0,0.0,7.423720671795309e-05,299.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.54693603515625,0.0,0.0,0.0001005111698759,299.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328369140625,0.0,0.0,0.0004767817154061,286.7856750488281,294.1499938964844,295.7702331542969,293.47930908203125,295.8472900390625,295.83062744140625,285.8053283691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010170042514801,1.756321012180706e-06,0.0010152478935196,-0.0196216478943824,0.0,0.0,0.0,-0.0087049901485443,60.0,14.512365341186523,0.0,-7.051882278119592e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,299.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54071044921875,0.0,0.0,9.544783824821934e-05,299.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582275390625,0.0,0.0,0.0001005111698759,300.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892333984375,0.0,0.0,7.423720671795309e-05,299.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.54693603515625,0.0,0.0,0.0001005111698759,299.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328369140625,0.0,0.0,0.0004767817154061,286.7856750488281,294.1499938964844,295.7702331542969,293.47930908203125,295.8472900390625,295.83062744140625,285.8053283691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010170042514801,1.756321012180706e-06,0.0010152478935196,-0.0196216478943824,0.0,0.0,0.0,-0.0087049901485443,60.0,14.512365341186523,0.0,-7.051882278119592e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,299.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53778076171875,0.0,0.0,9.546033834340052e-05,299.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550537109375,0.0,0.0,0.0001005243320832,300.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.585693359375,0.0,0.0,7.424692739732563e-05,299.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439147949219,0.0,0.0,0.0001005243320832,299.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299987792969,0.0,0.0,0.0004768441431224,286.777099609375,294.1499938964844,295.7500915527344,293.4418640136719,295.8456420898437,295.8104858398437,285.8224182128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010171371977776,1.7597982377992594e-06,0.0010153774637728,-0.0196623597294092,0.0,0.0,0.0,-0.0087126959115266,60.0,14.378754615783691,0.0,-7.05372613651889e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,299.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53778076171875,0.0,0.0,9.546033834340052e-05,299.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550537109375,0.0,0.0,0.0001005243320832,300.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.585693359375,0.0,0.0,7.424692739732563e-05,299.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439147949219,0.0,0.0,0.0001005243320832,299.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299987792969,0.0,0.0,0.0004768441431224,286.777099609375,294.1499938964844,295.7500915527344,293.4418640136719,295.8456420898437,295.8104858398437,285.8224182128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010171371977776,1.7597982377992594e-06,0.0010153774637728,-0.0196623597294092,0.0,0.0,0.0,-0.0087126959115266,60.0,14.378754615783691,0.0,-7.05372613651889e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,299.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361022949219,0.0,0.0,9.546599903842434e-05,299.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55328369140625,0.0,0.0,0.0001005302910925,300.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58367919921875,0.0,0.0,7.425132935168222e-05,299.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5422058105469,0.0,0.0,0.0001005302910925,299.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52838134765625,0.0,0.0,0.0004768724320456,286.7723388671875,294.1499938964844,295.7388000488281,293.4203491210937,295.84454345703125,295.7991943359375,285.831787109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001017197384499,1.7613725731280283e-06,0.0010154360206797,-0.0196807943284511,0.0,0.0,0.0,-0.0087161846458911,60.0,14.303960800170898,0.0,-7.054561024233409e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,299.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5347900390625,0.0,0.0,9.546935325488448e-05,299.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518493652344,0.0,0.0,0.0001005338272079,300.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821228027344,0.0,0.0,7.425394142046571e-05,299.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,0.0001005338272079,299.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.527099609375,0.0,0.0,0.0004768891958519,286.7685852050781,294.1499938964844,295.7299194335937,293.4031982421875,295.8436279296875,295.79034423828125,285.8390197753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010172331240028,1.762305828378885e-06,0.0010154708288609,-0.0196917206048965,0.0,0.0,0.0,-0.0087182531133294,60.0,14.245203971862791,0.0,-7.055056272520235e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,299.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53173828125,0.0,0.0,9.547441004542634e-05,299.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486145019531,0.0,0.0,0.0001005391532089,300.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784912109375,0.0,0.0,7.425787771353498e-05,299.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5377502441406,0.0,0.0,0.0001005391532089,299.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.524169921875,0.0,0.0,0.0004769144579768,286.76007080078125,294.1499938964844,295.7097473144531,293.3635559082031,295.84130859375,295.7701416015625,285.8551940917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010172867914661,1.7637083828958566e-06,0.0010155230993404,-0.0197081416845321,0.0,0.0,0.0,-0.0087213618680834,60.0,14.111889839172363,0.0,-7.055800210764573e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,299.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53173828125,0.0,0.0,9.547441004542634e-05,299.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486145019531,0.0,0.0,0.0001005391532089,300.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784912109375,0.0,0.0,7.425787771353498e-05,299.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5377502441406,0.0,0.0,0.0001005391532089,299.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.524169921875,0.0,0.0,0.0004769144579768,286.76007080078125,294.1499938964844,295.7097473144531,293.3635559082031,295.84130859375,295.7701416015625,285.8551940917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010172867914661,1.7637083828958566e-06,0.0010155230993404,-0.0197081416845321,0.0,0.0,0.0,-0.0087213618680834,60.0,14.111889839172363,0.0,-7.055800210764573e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,299.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302124023437,0.0,0.0,9.547559602651744e-05,299.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469665527344,0.0,0.0,0.0001005403973977,300.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57666015625,0.0,0.0,7.425879448419437e-05,299.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361633300781,0.0,0.0,0.0001005403973977,299.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226745605469,0.0,0.0,0.0004769203660544,286.7558288574219,294.1499938964844,295.6996459960937,293.3434143066406,295.84002685546875,295.76007080078125,285.8631286621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010172992479056,1.7640352325543065e-06,0.0010155352065339,-0.0197119694203138,0.0,0.0,0.0,-0.0087220855057239,60.0,14.045369148254396,0.0,-7.0559735831921e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,299.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286865234375,0.0,0.0,9.54752686084248e-05,299.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453186035156,0.0,0.0,0.0001005400554277,300.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5747985839844,0.0,0.0,7.425853982567787e-05,299.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345764160156,0.0,0.0,0.0001005400554277,299.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52117919921875,0.0,0.0,0.000476918707136,286.7515869140625,294.1499938964844,295.6895446777344,293.3231506347656,295.8386535644531,295.7499694824219,285.8709716796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010172956390306,1.7639404177316464e-06,0.0010155317140743,-0.0197108592838048,0.0,0.0,0.0,-0.0087218759581446,60.0,13.978954315185549,0.0,-7.05592313465786e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
