time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785620,299.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52557373046875,0.0,0.0,9.547043009661138e-05,299.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,0.0001005349549814,300.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57110595703125,0.0,0.0,7.425477815559134e-05,299.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314025878906,0.0,0.0,0.0001005349549814,299.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181579589844,0.0,0.0,0.0004768945509567,286.7431640625,294.1499938964844,295.6693725585937,293.2822570800781,295.835693359375,295.72979736328125,285.8863220214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010172438342124,1.7625862938075445e-06,0.0010154813062399,-0.0196950025856494,0.0,0.0,0.0,-0.0087188752368092,60.0,13.846708297729492,0.0,-7.055204775952006e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,299.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52557373046875,0.0,0.0,9.547043009661138e-05,299.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,0.0001005349549814,300.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57110595703125,0.0,0.0,7.425477815559134e-05,299.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314025878906,0.0,0.0,0.0001005349549814,299.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181579589844,0.0,0.0,0.0004768945509567,286.7431640625,294.1499938964844,295.6693725585937,293.2822570800781,295.835693359375,295.72979736328125,285.8863220214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010172438342124,1.7625862938075445e-06,0.0010154813062399,-0.0196950025856494,0.0,0.0,0.0,-0.0087188752368092,60.0,13.846708297729492,0.0,-7.055204775952006e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,299.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223999023437,0.0,0.0,9.54607967287302e-05,299.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53863525390625,0.0,0.0,0.0001005248195724,300.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673828125,0.0,0.0,7.424729119520634e-05,299.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281677246094,0.0,0.0,0.0001005248195724,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151062011719,0.0,0.0,0.0004768464714288,286.7348022460937,294.1499938964844,295.649169921875,293.2411499023437,295.8323974609375,295.7096252441406,285.9013366699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010171411558985,1.759897600095428e-06,0.0010153811890631,-0.0196635238826274,0.0,0.0,0.0,-0.0087129166349768,60.0,13.71542739868164,0.0,-7.053778716681336e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,299.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223999023437,0.0,0.0,9.54607967287302e-05,299.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53863525390625,0.0,0.0,0.0001005248195724,300.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673828125,0.0,0.0,7.424729119520634e-05,299.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281677246094,0.0,0.0,0.0001005248195724,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151062011719,0.0,0.0,0.0004768464714288,286.7348022460937,294.1499938964844,295.649169921875,293.2411499023437,295.8323974609375,295.7096252441406,285.9013366699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010171411558985,1.759897600095428e-06,0.0010153811890631,-0.0196635238826274,0.0,0.0,0.0,-0.0087129166349768,60.0,13.71542739868164,0.0,-7.053778716681336e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,299.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51922607421875,0.0,0.0,9.544544445816427e-05,299.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352478027344,0.0,0.0,0.0001005086451186,300.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56365966796875,0.0,0.0,7.423534407280385e-05,299.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249328613281,0.0,0.0,0.0001005086451186,299.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51202392578125,0.0,0.0,0.0004767697537317,286.7264709472656,294.1499938964844,295.6289978027344,293.2000427246094,295.82879638671875,295.68951416015625,285.9159851074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010169772431254,1.755612515808025e-06,0.0010152217000722,-0.0196133516728878,0.0,0.0,0.0,-0.008703420870006,60.0,13.585369110107422,0.0,-7.051506401012375e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,299.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51922607421875,0.0,0.0,9.544544445816427e-05,299.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352478027344,0.0,0.0,0.0001005086451186,300.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56365966796875,0.0,0.0,7.423534407280385e-05,299.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249328613281,0.0,0.0,0.0001005086451186,299.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51202392578125,0.0,0.0,0.0004767697537317,286.7264709472656,294.1499938964844,295.6289978027344,293.2000427246094,295.82879638671875,295.68951416015625,285.9159851074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010169772431254,1.755612515808025e-06,0.0010152217000722,-0.0196133516728878,0.0,0.0,0.0,-0.008703420870006,60.0,13.585369110107422,0.0,-7.051506401012375e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,299.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160217285156,0.0,0.0,9.54243732849136e-05,299.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318603515625,0.0,0.0,0.0001004864607239,300.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55987548828125,0.0,0.0,7.421895861625671e-05,299.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216369628906,0.0,0.0,0.0001004864607239,299.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089111328125,0.0,0.0,0.0004766645142808,286.7182312011719,294.1499938964844,295.6088256835937,293.1591796875,295.8249206542969,295.66943359375,285.9302978515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010167525615543,1.7497357021056814e-06,0.0010150028392672,-0.0195445455610752,0.0,0.0,0.0,-0.0086903972551226,60.0,13.456830978393556,0.0,-7.048390671116067e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,299.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160217285156,0.0,0.0,9.54243732849136e-05,299.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318603515625,0.0,0.0,0.0001004864607239,300.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55987548828125,0.0,0.0,7.421895861625671e-05,299.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216369628906,0.0,0.0,0.0001004864607239,299.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089111328125,0.0,0.0,0.0004766645142808,286.7182312011719,294.1499938964844,295.6088256835937,293.1591796875,295.8249206542969,295.66943359375,285.9302978515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010167525615543,1.7497357021056814e-06,0.0010150028392672,-0.0195445455610752,0.0,0.0,0.0,-0.0086903972551226,60.0,13.456830978393556,0.0,-7.048390671116067e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,299.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.514404296875,0.0,0.0,9.541161125525832e-05,299.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301513671875,0.0,0.0,0.0001004730220302,300.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580139160156,0.0,0.0,7.420903421007097e-05,299.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,0.0001004730220302,299.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5073547363281,0.0,0.0,0.0004766007768921,286.714111328125,294.1499938964844,295.5987548828125,293.138916015625,295.8228454589844,295.659423828125,285.93731689453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010166163556277,1.7461765082771308e-06,0.0010148702422156,-0.0195028726011514,0.0,0.0,0.0,-0.0086825089529156,60.0,13.393250465393066,0.0,-7.046504180152624e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,299.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5128173828125,0.0,0.0,9.539735037833452e-05,299.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284423828125,0.0,0.0,0.0001004580044536,300.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5561218261719,0.0,0.0,7.419793837470934e-05,299.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5183410644531,0.0,0.0,0.0001004580044536,299.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057678222656,0.0,0.0,0.0004765295307151,286.71002197265625,294.1499938964844,295.58868408203125,293.11883544921875,295.8207092285156,295.6494140625,285.9442749023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010164643172174,1.742199629006791e-06,0.001014722045511,-0.0194563101977109,0.0,0.0,0.0,-0.008673695847392,60.0,13.3302001953125,0.0,-7.04439671039836e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,299.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5095520019531,0.0,0.0,9.536467405268922e-05,299.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249938964844,0.0,0.0,0.0001004235964501,300.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523376464844,0.0,0.0,7.4172523454763e-05,299.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150451660156,0.0,0.0,0.0001004235964501,299.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50262451171875,0.0,0.0,0.0004763663164339,286.701904296875,294.1499938964844,295.56854248046875,293.07928466796875,295.81622314453125,295.62945556640625,285.9579772949219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010161161189898,1.7330883110844295e-06,0.0010143830440938,-0.019349630922079,0.0,0.0,0.0,-0.0086535047739744,60.0,13.20571231842041,0.0,-7.03956857250887e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,299.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5095520019531,0.0,0.0,9.536467405268922e-05,299.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249938964844,0.0,0.0,0.0001004235964501,300.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523376464844,0.0,0.0,7.4172523454763e-05,299.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150451660156,0.0,0.0,0.0001004235964501,299.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50262451171875,0.0,0.0,0.0004763663164339,286.701904296875,294.1499938964844,295.56854248046875,293.07928466796875,295.81622314453125,295.62945556640625,285.9579772949219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010161161189898,1.7330883110844295e-06,0.0010143830440938,-0.019349630922079,0.0,0.0,0.0,-0.0086535047739744,60.0,13.20571231842041,0.0,-7.03956857250887e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,299.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063171386719,0.0,0.0,9.532606054563077e-05,299.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52154541015625,0.0,0.0,0.000100382931123,300.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5485534667969,0.0,0.0,7.414248830173165e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51171875,0.0,0.0,0.000100382931123,299.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994812011719,0.0,0.0,0.0004761734162457,286.69384765625,294.1499938964844,295.5484619140625,293.04071044921875,295.8114624023437,295.60955810546875,285.9714050292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010157044744119,1.722321599118004e-06,0.0010139821097254,-0.0192235689610242,0.0,0.0,0.0,-0.0086296452209353,60.0,13.083772659301758,0.0,-7.033865756511659e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,299.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063171386719,0.0,0.0,9.532606054563077e-05,299.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52154541015625,0.0,0.0,0.000100382931123,300.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5485534667969,0.0,0.0,7.414248830173165e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51171875,0.0,0.0,0.000100382931123,299.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994812011719,0.0,0.0,0.0004761734162457,286.69384765625,294.1499938964844,295.5484619140625,293.04071044921875,295.8114624023437,295.60955810546875,285.9714050292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010157044744119,1.722321599118004e-06,0.0010139821097254,-0.0192235689610242,0.0,0.0,0.0,-0.0086296452209353,60.0,13.083772659301758,0.0,-7.033865756511659e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,299.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042419433594,0.0,0.0,9.52981281443499e-05,299.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51934814453125,0.0,0.0,0.0001003535217023,300.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5461120605469,0.0,0.0,7.412076956825331e-05,299.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096130371094,0.0,0.0,0.0001003535217023,299.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974365234375,0.0,0.0,0.0004760338924825,286.6887512207031,294.1499938964844,295.5356140136719,293.0166931152344,295.8082580566406,295.59686279296875,285.9798583984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010154066840186,1.7145351876024506e-06,0.0010136921191588,-0.01913239993155,0.0,0.0,0.0,-0.0086123896762728,60.0,13.007369995117188,0.0,-7.029743187558779e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,299.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030517578125,0.0,0.0,9.528180089546368e-05,299.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180969238281,0.0,0.0,0.0001003363213385,300.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447692871094,0.0,0.0,7.410806574625894e-05,299.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083923339844,0.0,0.0,0.0001003363213385,299.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963073730469,0.0,0.0,0.0004759523144457,286.6858825683594,294.1499938964844,295.52838134765625,293.0034484863281,295.8064270019531,295.5897521972656,285.98455810546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010152326431125,1.7099813476306736e-06,0.0010135226184502,-0.0190790817141532,0.0,0.0,0.0,-0.0086022978648543,60.0,12.964756965637209,0.0,-7.027332316056345e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,299.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997863769531,0.0,0.0,9.523204789729788e-05,299.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146484375,0.0,0.0,0.0001002839344437,300.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409851074219,0.0,0.0,7.406937220366672e-05,299.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50506591796875,0.0,0.0,0.0001002839344437,299.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,0.0004757037968374,286.677978515625,294.1499938964844,295.50836181640625,292.9676818847656,295.8011169433594,295.57000732421875,285.9974670410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010147023713216,1.6961120081759873e-06,0.0010130062000826,-0.0189166888594627,0.0,0.0,0.0,-0.0085715623572468,60.0,12.849055290222168,0.0,-7.019993120138679e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,299.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997863769531,0.0,0.0,9.523204789729788e-05,299.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146484375,0.0,0.0,0.0001002839344437,300.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409851074219,0.0,0.0,7.406937220366672e-05,299.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50506591796875,0.0,0.0,0.0001002839344437,299.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,0.0004757037968374,286.677978515625,294.1499938964844,295.50836181640625,292.9676818847656,295.8011169433594,295.57000732421875,285.9974670410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010147023713216,1.6961120081759873e-06,0.0010130062000826,-0.0189166888594627,0.0,0.0,0.0,-0.0085715623572468,60.0,12.849055290222168,0.0,-7.019993120138679e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,299.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981689453125,0.0,0.0,9.520458843326196e-05,299.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.512939453125,0.0,0.0,0.0001002550125122,300.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390930175781,0.0,0.0,7.404800999211147e-05,299.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50341796875,0.0,0.0,0.0001002550125122,299.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49151611328125,0.0,0.0,0.0004755666304845,286.674072265625,294.1499938964844,295.49835205078125,292.950439453125,295.79833984375,295.5601806640625,286.0038146972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010144095867872,1.6884569049580025e-06,0.0010127210989594,-0.0188270565122365,0.0,0.0,0.0,-0.0085545973852276,60.0,12.793039321899414,0.0,-7.015943737087582e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,299.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965209960937,0.0,0.0,9.51761394389905e-05,299.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111999511719,0.0,0.0,0.0001002250573947,300.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372009277344,0.0,0.0,7.402588380500674e-05,299.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5017395019531,0.0,0.0,0.0001002250573947,299.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48992919921875,0.0,0.0,0.0004754245164804,286.6701965332031,294.1499938964844,295.4883728027344,292.9336853027344,295.7955017089844,295.5503845214844,286.01007080078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010141060920432,1.6805272480269196e-06,0.0010124256368726,-0.018734211102128,0.0,0.0,0.0,-0.0085370233282446,60.0,12.737997055053713,0.0,-7.011750113861126e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,299.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932861328125,0.0,0.0,9.511692041996866e-05,299.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077514648437,0.0,0.0,0.0001001626951619,300.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334167480469,0.0,0.0,7.397982699330896e-05,299.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984130859375,0.0,0.0,0.0001001626951619,299.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867553710937,0.0,0.0,0.0004751287051476,286.6624755859375,294.1499938964844,295.4684143066406,292.9017028808594,295.7896728515625,295.5308532714844,286.02252197265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010134752374142,1.6640193507555523e-06,0.001011811196804,-0.018540920689702,0.0,0.0,0.0,-0.0085004419088363,60.0,12.629981994628906,0.0,-7.003024649065992e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,299.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932861328125,0.0,0.0,9.511692041996866e-05,299.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077514648437,0.0,0.0,0.0001001626951619,300.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334167480469,0.0,0.0,7.397982699330896e-05,299.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984130859375,0.0,0.0,0.0001001626951619,299.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867553710937,0.0,0.0,0.0004751287051476,286.6624755859375,294.1499938964844,295.4684143066406,292.9017028808594,295.7896728515625,295.5308532714844,286.02252197265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010134752374142,1.6640193507555523e-06,0.001011811196804,-0.018540920689702,0.0,0.0,0.0,-0.0085004419088363,60.0,12.629981994628906,0.0,-7.003024649065992e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,299.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900207519531,0.0,0.0,9.505219350103288e-05,299.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043334960937,0.0,0.0,0.000100094533991,300.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296630859375,0.0,0.0,7.392948464257643e-05,299.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951171875,0.0,0.0,0.000100094533991,299.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48358154296875,0.0,0.0,0.0004748053615912,286.6548767089844,294.1499938964844,295.4485168457031,292.8720092773437,295.7835693359375,295.5113830566406,286.0346984863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001012785360217,1.6459759990539169e-06,0.0010111393639817,-0.0183296483010053,0.0,0.0,0.0,-0.0084604565054178,60.0,12.52696132659912,0.0,-6.993493428808506e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,299.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900207519531,0.0,0.0,9.505219350103288e-05,299.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043334960937,0.0,0.0,0.000100094533991,300.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296630859375,0.0,0.0,7.392948464257643e-05,299.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951171875,0.0,0.0,0.000100094533991,299.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48358154296875,0.0,0.0,0.0004748053615912,286.6548767089844,294.1499938964844,295.4485168457031,292.8720092773437,295.7835693359375,295.5113830566406,286.0346984863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001012785360217,1.6459759990539169e-06,0.0010111393639817,-0.0183296483010053,0.0,0.0,0.0,-0.0084604565054178,60.0,12.52696132659912,0.0,-6.993493428808506e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,299.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867858886719,0.0,0.0,9.498327563051134e-05,299.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009155273437,0.0,0.0,0.0001000219635898,300.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52593994140625,0.0,0.0,7.387588266283274e-05,299.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917907714844,0.0,0.0,0.0001000219635898,299.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804382324219,0.0,0.0,0.0004744611214846,286.6473388671875,294.1499938964844,295.4286804199219,292.8448486328125,295.7772216796875,295.4920654296875,286.04669189453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010120508959516,1.6267663340840954e-06,0.0010104241082444,-0.0181047189980745,0.0,0.0,0.0,-0.0084178857505321,60.0,12.429219245910645,0.0,-6.98335398396921e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,299.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867858886719,0.0,0.0,9.498327563051134e-05,299.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009155273437,0.0,0.0,0.0001000219635898,300.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52593994140625,0.0,0.0,7.387588266283274e-05,299.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917907714844,0.0,0.0,0.0001000219635898,299.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804382324219,0.0,0.0,0.0004744611214846,286.6473388671875,294.1499938964844,295.4286804199219,292.8448486328125,295.7772216796875,295.4920654296875,286.04669189453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010120508959516,1.6267663340840954e-06,0.0010104241082444,-0.0181047189980745,0.0,0.0,0.0,-0.0084178857505321,60.0,12.429219245910645,0.0,-6.98335398396921e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,299.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835510253906,0.0,0.0,9.491064702160656e-05,299.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974975585937,0.0,0.0,9.994548599934204e-05,300.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.522216796875,0.0,0.0,7.381939212791622e-05,299.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,9.994548599934204e-05,299.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772644042969,0.0,0.0,0.0004740983422379,286.6399230957031,294.1499938964844,295.4089050292969,292.8204345703125,295.7706298828125,295.47283935546875,286.0584411621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010112768504768,1.6065228010120336e-06,0.0010096703190356,-0.0178676806390285,0.0,0.0,0.0,-0.0083730239421129,60.0,12.33712387084961,0.0,-6.972675947736209e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,299.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835510253906,0.0,0.0,9.491064702160656e-05,299.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974975585937,0.0,0.0,9.994548599934204e-05,300.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.522216796875,0.0,0.0,7.381939212791622e-05,299.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,9.994548599934204e-05,299.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772644042969,0.0,0.0,0.0004740983422379,286.6399230957031,294.1499938964844,295.4089050292969,292.8204345703125,295.7706298828125,295.47283935546875,286.0584411621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010112768504768,1.6065228010120336e-06,0.0010096703190356,-0.0178676806390285,0.0,0.0,0.0,-0.0083730239421129,60.0,12.33712387084961,0.0,-6.972675947736209e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,299.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48193359375,0.0,0.0,9.487276111030952e-05,299.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,9.990558464778589e-05,300.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5203552246094,0.0,0.0,7.378992449957877e-05,299.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48687744140625,0.0,0.0,9.990558464778589e-05,299.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,0.0004739090800285,286.6362609863281,294.1499938964844,295.3990478515625,292.8093566894531,295.7671813964844,295.4632873535156,286.0642395019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010108727728947,1.5959617485350464e-06,0.0010092768352478,-0.0177440159022808,0.0,0.0,0.0,-0.0083496188744902,60.0,12.294086456298828,0.0,-6.967108845401526e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,299.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803466796875,0.0,0.0,9.483435133006424e-05,299.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941101074219,0.0,0.0,9.986513759940864e-05,300.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185241699219,0.0,0.0,7.376004941761494e-05,299.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852294921875,0.0,0.0,9.986513759940864e-05,299.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4741516113281,0.0,0.0,0.0004737171984743,286.63262939453125,294.1499938964844,295.3891906738281,292.799072265625,295.76373291015625,295.4537353515625,286.0699768066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010104632237926,1.5852556316531263e-06,0.0010088779963552,-0.0176186524331569,0.0,0.0,0.0,-0.0083258915692567,60.0,12.2523832321167,0.0,-6.961467136079591e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,299.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771423339844,0.0,0.0,9.475627302890643e-05,299.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4907531738281,0.0,0.0,9.978291927836835e-05,300.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148620605469,0.0,0.0,7.369932427536696e-05,299.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819641113281,0.0,0.0,9.978291927836835e-05,299.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710388183594,0.0,0.0,0.0004733272071462,286.6254272460937,294.1499938964844,295.3695678710937,292.7809753417969,295.75665283203125,295.4347229003906,286.08135986328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010096314363181,1.56349392455013e-06,0.001008067978546,-0.0173638314008712,0.0,0.0,0.0,-0.0082776667550206,60.0,12.171916007995604,0.0,-6.950006792294516e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,299.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771423339844,0.0,0.0,9.475627302890643e-05,299.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4907531738281,0.0,0.0,9.978291927836835e-05,300.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148620605469,0.0,0.0,7.369932427536696e-05,299.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819641113281,0.0,0.0,9.978291927836835e-05,299.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710388183594,0.0,0.0,0.0004733272071462,286.6254272460937,294.1499938964844,295.3695678710937,292.7809753417969,295.75665283203125,295.4347229003906,286.08135986328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010096314363181,1.56349392455013e-06,0.001008067978546,-0.0173638314008712,0.0,0.0,0.0,-0.0082776667550206,60.0,12.171916007995604,0.0,-6.950006792294516e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,299.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739685058594,0.0,0.0,9.467465861234814e-05,299.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4874267578125,0.0,0.0,9.9696968391072e-05,300.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51123046875,0.0,0.0,7.363584154518321e-05,299.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.478759765625,0.0,0.0,9.9696968391072e-05,299.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679260253906,0.0,0.0,0.0004729195206891,286.6183166503906,294.1499938964844,295.3500061035156,292.7663879394531,295.7493591308594,295.4158630371094,286.09259033203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010087616974487,1.5407449609483592e-06,0.0010072209406644,-0.017097445204854,0.0,0.0,0.0,-0.0082272533327341,60.0,12.098636627197266,0.0,-6.938036989367903e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,299.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739685058594,0.0,0.0,9.467465861234814e-05,299.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4874267578125,0.0,0.0,9.9696968391072e-05,300.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51123046875,0.0,0.0,7.363584154518321e-05,299.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.478759765625,0.0,0.0,9.9696968391072e-05,299.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679260253906,0.0,0.0,0.0004729195206891,286.6183166503906,294.1499938964844,295.3500061035156,292.7663879394531,295.7493591308594,295.4158630371094,286.09259033203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010087616974487,1.5407449609483592e-06,0.0010072209406644,-0.017097445204854,0.0,0.0,0.0,-0.0082272533327341,60.0,12.098636627197266,0.0,-6.938036989367903e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,299.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717102050781,0.0,0.0,9.4608316430822e-05,299.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850158691406,0.0,0.0,9.962711192201824e-05,300.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50860595703125,0.0,0.0,7.358424772974104e-05,299.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764404296875,0.0,0.0,9.962711192201824e-05,299.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657287597656,0.0,0.0,0.0004725881444755,286.61328125,294.1499938964844,295.3360900878906,292.75738525390625,295.7439880371094,295.4024353027344,286.1005554199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010080547071993,1.5222549336613156e-06,0.0010065324604511,-0.0168809276074171,0.0,0.0,0.0,-0.0081862779334187,60.0,12.048651695251465,0.0,-6.928315343657232e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,299.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,9.458242857363076e-05,299.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841003417969,0.0,0.0,9.959984890883788e-05,300.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075988769531,0.0,0.0,7.356410787906498e-05,299.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755249023437,0.0,0.0,9.959984890883788e-05,299.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46484375,0.0,0.0,0.000472458807053,286.6112976074219,294.1499938964844,295.3307800292969,292.7540283203125,295.74188232421875,295.397216796875,286.1036376953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010077792685478,1.5150396848184755e-06,0.0010062642395496,-0.0167964342981576,0.0,0.0,0.0,-0.0081702899187803,60.0,12.029212951660156,0.0,-6.924523887619216e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,299.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676818847656,0.0,0.0,9.448215132579207e-05,299.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808044433594,0.0,0.0,9.949425293598324e-05,300.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,7.348611688939855e-05,299.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47235107421875,0.0,0.0,9.949425293598324e-05,299.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617919921875,0.0,0.0,0.000471957901027,286.6043701171875,294.1499938964844,295.3121032714844,292.7424011230469,295.7342834472656,295.3787841796875,286.1145935058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010067123221233,1.4870915947540198e-06,0.0010052252328023,-0.0164691563695669,0.0,0.0,0.0,-0.0081083625555038,60.0,11.961944580078123,-0.0,-6.90984620632662e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,299.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676818847656,0.0,0.0,9.448215132579207e-05,299.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808044433594,0.0,0.0,9.949425293598324e-05,300.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,7.348611688939855e-05,299.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47235107421875,0.0,0.0,9.949425293598324e-05,299.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617919921875,0.0,0.0,0.000471957901027,286.6043701171875,294.1499938964844,295.3121032714844,292.7424011230469,295.7342834472656,295.3787841796875,286.1145935058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010067123221233,1.4870915947540198e-06,0.0010052252328023,-0.0164691563695669,0.0,0.0,0.0,-0.0081083625555038,60.0,11.961944580078123,-0.0,-6.90984620632662e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
