time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787900,299.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,9.442790178582072e-05,299.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,9.943712939275429e-05,300.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022277832031,0.0,0.0,7.34439236111939e-05,299.53125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47076416015625,0.0,0.0,9.943712939275429e-05,299.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46026611328125,0.0,0.0,0.0004716869152616,286.6009521484375,294.1499938964844,295.302978515625,292.7368469238281,295.7304077148437,295.3697814941406,286.1199951171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010061315260827,1.4719709042765317e-06,0.0010046594543382,-0.016292093321681,0.0,0.0,0.0,-0.0080748405307531,60.0,11.929877281188965,-0.0,-6.901912286139122e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,299.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645690917969,0.0,0.0,9.43730483413674e-05,299.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775390625,0.0,0.0,9.937936556525528e-05,300.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5004577636719,0.0,0.0,7.340125739574432e-05,299.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691772460937,0.0,0.0,9.937936556525528e-05,299.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587707519531,0.0,0.0,0.0004714129026979,286.5975646972656,294.1499938964844,295.2939453125,292.7314758300781,295.7264709472656,295.36090087890625,286.1253662109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010055468883365,1.456682639400242e-06,0.0010040901834145,-0.0161130614578723,0.0,0.0,0.0,-0.0080409599468112,60.0,11.898222923278809,-0.0,-6.893894521908805e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,299.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615173339844,0.0,0.0,9.426209726370872e-05,299.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47430419921875,0.0,0.0,9.926252823788671e-05,300.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969482421875,0.0,0.0,7.331496453844011e-05,299.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660339355469,0.0,0.0,9.926252823788671e-05,299.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45574951171875,0.0,0.0,0.0004708587075583,286.5908508300781,294.1499938964844,295.2762756347656,292.72125244140625,295.718505859375,295.3432922363281,286.1360168457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010043666698038,1.4257609564083396e-06,0.0010029409313574,-0.0157509464770555,0.0,0.0,0.0,-0.0079724453389644,60.0,11.836098670959473,-0.0,-6.877692726448005e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,299.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615173339844,0.0,0.0,9.426209726370872e-05,299.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47430419921875,0.0,0.0,9.926252823788671e-05,300.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969482421875,0.0,0.0,7.331496453844011e-05,299.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660339355469,0.0,0.0,9.926252823788671e-05,299.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45574951171875,0.0,0.0,0.0004708587075583,286.5908508300781,294.1499938964844,295.2762756347656,292.72125244140625,295.718505859375,295.3432922363281,286.1360168457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010043666698038,1.4257609564083396e-06,0.0010029409313574,-0.0157509464770555,0.0,0.0,0.0,-0.0079724453389644,60.0,11.836098670959473,-0.0,-6.877692726448005e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,299.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584655761719,0.0,0.0,9.415332897333428e-05,299.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710693359375,0.0,0.0,9.914799011312424e-05,300.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,7.323036697926e-05,299.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46295166015625,0.0,0.0,9.914799011312424e-05,299.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527893066406,0.0,0.0,0.0004703153681475,286.5842590332031,294.1499938964844,295.2590637207031,292.71160888671875,295.7103881835937,295.3261413574219,286.1465148925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010032070567831,1.3954461337561952e-06,0.0010018117027357,-0.0153959384188056,0.0,0.0,0.0,-0.0079052625223994,60.0,11.776572227478027,-0.0,-6.861827017701216e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,299.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584655761719,0.0,0.0,9.415332897333428e-05,299.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710693359375,0.0,0.0,9.914799011312424e-05,300.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,7.323036697926e-05,299.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46295166015625,0.0,0.0,9.914799011312424e-05,299.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527893066406,0.0,0.0,0.0004703153681475,286.5842590332031,294.1499938964844,295.2590637207031,292.71160888671875,295.7103881835937,295.3261413574219,286.1465148925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010032070567831,1.3954461337561952e-06,0.0010018117027357,-0.0153959384188056,0.0,0.0,0.0,-0.0079052625223994,60.0,11.776572227478027,-0.0,-6.861827017701216e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,299.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554443359375,0.0,0.0,9.405182936461642e-05,299.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679260253906,0.0,0.0,9.90411062957719e-05,300.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900207519531,0.0,0.0,7.315142283914611e-05,299.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598693847656,0.0,0.0,9.90411062957719e-05,299.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498291015625,0.0,0.0,0.0004698083503171,286.5777893066406,294.1499938964844,295.2422180175781,292.7025756835937,295.7021179199219,295.3094177246094,286.1568603515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001002125092782,1.3671569831785746e-06,0.0010007579112425,-0.0150646464899182,0.0,0.0,0.0,-0.0078425696119666,60.0,11.719828605651855,-0.0,-6.847037781199107e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,299.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554443359375,0.0,0.0,9.405182936461642e-05,299.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679260253906,0.0,0.0,9.90411062957719e-05,300.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900207519531,0.0,0.0,7.315142283914611e-05,299.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598693847656,0.0,0.0,9.90411062957719e-05,299.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498291015625,0.0,0.0,0.0004698083503171,286.5777893066406,294.1499938964844,295.2422180175781,292.7025756835937,295.7021179199219,295.3094177246094,286.1568603515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001002125092782,1.3671569831785746e-06,0.0010007579112425,-0.0150646464899182,0.0,0.0,0.0,-0.0078425696119666,60.0,11.719828605651855,-0.0,-6.847037781199107e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,299.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524841308594,0.0,0.0,9.396516543347389e-05,299.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648132324219,0.0,0.0,9.89498439594172e-05,300.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,7.308401836780831e-05,299.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45684814453125,0.0,0.0,9.89498439594172e-05,299.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469299316406,0.0,0.0,0.0004693754599429,286.57147216796875,294.1499938964844,295.2257385253906,292.694091796875,295.6936340332031,295.29315185546875,286.1670227050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010012009879574,1.3430028502625646e-06,0.0009998580208048,-0.0147817758843302,0.0,0.0,0.0,-0.0077890385873615,60.0,11.667016983032228,-0.0,-6.834423516011158e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,299.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524841308594,0.0,0.0,9.396516543347389e-05,299.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648132324219,0.0,0.0,9.89498439594172e-05,300.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,7.308401836780831e-05,299.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45684814453125,0.0,0.0,9.89498439594172e-05,299.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469299316406,0.0,0.0,0.0004693754599429,286.57147216796875,294.1499938964844,295.2257385253906,292.694091796875,295.6936340332031,295.29315185546875,286.1670227050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010012009879574,1.3430028502625646e-06,0.0009998580208048,-0.0147817758843302,0.0,0.0,0.0,-0.0077890385873615,60.0,11.667016983032228,-0.0,-6.834423516011158e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,299.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45098876953125,0.0,0.0,9.392527135787532e-05,299.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632568359375,0.0,0.0,9.89078325801529e-05,300.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48492431640625,0.0,0.0,7.305298640858382e-05,299.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4553527832031,0.0,0.0,9.89078325801529e-05,299.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44549560546875,0.0,0.0,0.0004691761860158,286.5683288574219,294.1499938964844,295.2176208496094,292.6900329589844,295.6893615722656,295.2850036621094,286.172119140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010007774690166,1.3318843912202285e-06,0.0009994455613195,-0.0146515639498829,0.0,0.0,0.0,-0.0077644069679081,60.0,11.64101505279541,-0.0,-6.828620513488205e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,299.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44952392578125,0.0,0.0,9.38886369112879e-05,299.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617004394531,0.0,0.0,9.88692554528825e-05,300.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832458496094,0.0,0.0,7.302449375856668e-05,299.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,9.88692554528825e-05,299.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440612792969,0.0,0.0,0.0004689931811299,286.565185546875,294.1499938964844,295.2095947265625,292.6860656738281,295.6850891113281,295.27691650390625,286.1771850585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010003873612731,1.3216739489507745e-06,0.0009990655817091,-0.0145319867879152,0.0,0.0,0.0,-0.0077417809516191,60.0,11.615675926208496,-0.0,-6.82329357459821e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,299.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466247558594,0.0,0.0,9.383001452079044e-05,299.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586181640625,0.0,0.0,9.880751895252617e-05,300.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799194335937,0.0,0.0,7.297889533219859e-05,299.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45086669921875,0.0,0.0,9.880751895252617e-05,299.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44122314453125,0.0,0.0,0.0004687003383878,286.5590515136719,294.1499938964844,295.1936950683594,292.67852783203125,295.67645263671875,295.2608947753906,286.18719482421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009997603483498,1.3053322618361562e-06,0.0009984549833461,-0.0143406055867671,0.0,0.0,0.0,-0.0077055552974343,60.0,11.567678451538086,-0.0,-6.814773456653711e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,299.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466247558594,0.0,0.0,9.383001452079044e-05,299.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586181640625,0.0,0.0,9.880751895252617e-05,300.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799194335937,0.0,0.0,7.297889533219859e-05,299.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45086669921875,0.0,0.0,9.880751895252617e-05,299.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44122314453125,0.0,0.0,0.0004687003383878,286.5590515136719,294.1499938964844,295.1936950683594,292.67852783203125,295.67645263671875,295.2608947753906,286.18719482421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009997603483498,1.3053322618361562e-06,0.0009984549833461,-0.0143406055867671,0.0,0.0,0.0,-0.0077055552974343,60.0,11.567678451538086,-0.0,-6.814773456653711e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,299.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437255859375,0.0,0.0,9.37932636588812e-05,299.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555969238281,0.0,0.0,9.876881813397632e-05,300.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47662353515625,0.0,0.0,7.295031537069008e-05,299.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44793701171875,0.0,0.0,9.876881813397632e-05,299.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384155273437,0.0,0.0,0.0004685167514253,286.5530090332031,294.1499938964844,295.17803955078125,292.6714172363281,295.66766357421875,295.2450561523437,286.19708251953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009993686107918,1.295087258768035e-06,0.0009980734903365,-0.0142206214368343,0.0,0.0,0.0,-0.007682851050049,60.0,11.523477554321287,-0.0,-6.809433727994475e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,299.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437255859375,0.0,0.0,9.37932636588812e-05,299.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555969238281,0.0,0.0,9.876881813397632e-05,300.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47662353515625,0.0,0.0,7.295031537069008e-05,299.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44793701171875,0.0,0.0,9.876881813397632e-05,299.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384155273437,0.0,0.0,0.0004685167514253,286.5530090332031,294.1499938964844,295.17803955078125,292.6714172363281,295.66766357421875,295.2450561523437,286.19708251953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009993686107918,1.295087258768035e-06,0.0009980734903365,-0.0142206214368343,0.0,0.0,0.0,-0.007682851050049,60.0,11.523477554321287,-0.0,-6.809433727994475e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,299.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44146728515625,0.0,0.0,9.377635433338584e-05,299.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532165527344,0.0,0.0,9.875102114165202e-05,300.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740295410156,0.0,0.0,7.293716771528125e-05,299.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44561767578125,0.0,0.0,9.875102114165202e-05,299.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361877441406,0.0,0.0,0.0004684323212131,286.5482177734375,294.1499938964844,295.1656494140625,292.6659851074219,295.6605834960937,295.23248291015625,286.2049255371094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009991883998736,1.2903732340419085e-06,0.0009978979360312,-0.0141654135659337,0.0,0.0,0.0,-0.0076724044047296,60.0,11.490256309509276,-0.0,-6.806977381756951e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,299.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44091796875,0.0,0.0,9.378038521390408e-05,299.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,9.875525574898349e-05,300.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.473388671875,0.0,0.0,7.294029637705535e-05,299.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,9.875525574898349e-05,299.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356384277344,0.0,0.0,0.00046845243196,286.5470886230469,294.1499938964844,295.1625671386719,292.6646423339844,295.65875244140625,295.2293395996094,286.20684814453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009992312407121,1.2914942999486811e-06,0.0009979397291317,-0.0141785433515906,0.0,0.0,0.0,-0.0076748891733586,60.0,11.483362197875977,-0.0,-6.807561447885746e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,299.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381103515625,0.0,0.0,9.37902950681746e-05,299.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44970703125,0.0,0.0,9.876569674815984e-05,300.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47021484375,0.0,0.0,7.294800889212638e-05,299.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422302246094,0.0,0.0,9.876569674815984e-05,299.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.43292236328125,0.0,0.0,0.0004685019666794,286.5412902832031,294.1499938964844,295.1472473144531,292.6582336425781,295.6496887207031,295.2136535644531,286.21649169921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009993369458243,1.2942531384396716e-06,0.0009980427566915,-0.0142108527943491,0.0,0.0,0.0,-0.0076810042373836,60.0,11.447094917297363,-0.0,-6.80899887584019e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,299.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381103515625,0.0,0.0,9.37902950681746e-05,299.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44970703125,0.0,0.0,9.876569674815984e-05,300.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47021484375,0.0,0.0,7.294800889212638e-05,299.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422302246094,0.0,0.0,9.876569674815984e-05,299.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.43292236328125,0.0,0.0,0.0004685019666794,286.5412902832031,294.1499938964844,295.1472473144531,292.6582336425781,295.6496887207031,295.2136535644531,286.21649169921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009993369458243,1.2942531384396716e-06,0.0009980427566915,-0.0142108527943491,0.0,0.0,0.0,-0.0076810042373836,60.0,11.447094917297363,-0.0,-6.80899887584019e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,299.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43670654296875,0.0,0.0,9.379107359563932e-05,299.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,9.876651893137024e-05,300.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,7.294861279660836e-05,299.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,9.876651893137024e-05,299.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315490722656,0.0,0.0,0.0004685058374889,286.53839111328125,294.1499938964844,295.1396484375,292.6551208496094,295.6451721191406,295.205810546875,286.2213134765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009993453277274,1.2944676655024525e-06,0.0009980507893487,-0.0142133645713329,0.0,0.0,0.0,-0.0076814801432192,60.0,11.428489685058594,-0.0,-6.80911114159244e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,299.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353332519531,0.0,0.0,9.381251584272832e-05,299.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44677734375,0.0,0.0,9.878910350380464e-05,300.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.467041015625,0.0,0.0,7.296528929146007e-05,299.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393920898437,0.0,0.0,9.878910350380464e-05,299.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302062988281,0.0,0.0,0.0004686129686888,286.5355529785156,294.1499938964844,295.1320495605469,292.652099609375,295.6405944824219,295.1979675292969,286.2261047363281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009995746659114,1.3004421361983989e-06,0.0009982741903513,-0.0142833339050412,0.0,0.0,0.0,-0.0076947249472141,60.0,11.412131309509276,-0.0,-6.812224029317805e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,299.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326171875,0.0,0.0,9.387025784235448e-05,299.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44390869140625,0.0,0.0,9.884990140562876e-05,300.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46392822265625,0.0,0.0,7.301020377781242e-05,299.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366149902344,0.0,0.0,9.884990140562876e-05,299.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275207519531,0.0,0.0,0.0004689013876486,286.5299377441406,294.1499938964844,295.1169128417969,292.6462097167969,295.63134765625,295.18218994140625,286.2356262207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010001879418268,1.3165283689886564e-06,0.0009988714009523,-0.0144717283546924,0.0,0.0,0.0,-0.0077303643338382,60.0,11.382033348083496,-0.0,-6.82061056522798e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,299.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326171875,0.0,0.0,9.387025784235448e-05,299.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44390869140625,0.0,0.0,9.884990140562876e-05,300.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46392822265625,0.0,0.0,7.301020377781242e-05,299.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366149902344,0.0,0.0,9.884990140562876e-05,299.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275207519531,0.0,0.0,0.0004689013876486,286.5299377441406,294.1499938964844,295.1169128417969,292.6462097167969,295.63134765625,295.18218994140625,286.2356262207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010001879418268,1.3165283689886564e-06,0.0009988714009523,-0.0144717283546924,0.0,0.0,0.0,-0.0077303643338382,60.0,11.382033348083496,-0.0,-6.82061056522798e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,299.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.429931640625,0.0,0.0,9.395142114954068e-05,299.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,9.893537207972258e-05,300.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,7.307332271011546e-05,299.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43389892578125,0.0,0.0,9.893537207972258e-05,299.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249267578125,0.0,0.0,0.0004693068040069,286.5244445800781,294.1499938964844,295.1017761230469,292.6405334472656,295.6219787597656,295.1662292480469,286.2450256347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001001052558422,1.339140681011486e-06,0.0009997134329751,-0.014736546203494,0.0,0.0,0.0,-0.0077804760076105,60.0,11.355887413024902,-0.0,-6.832407706269805e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,299.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.429931640625,0.0,0.0,9.395142114954068e-05,299.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,9.893537207972258e-05,300.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,7.307332271011546e-05,299.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43389892578125,0.0,0.0,9.893537207972258e-05,299.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249267578125,0.0,0.0,0.0004693068040069,286.5244445800781,294.1499938964844,295.1017761230469,292.6405334472656,295.6219787597656,295.1662292480469,286.2450256347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001001052558422,1.339140681011486e-06,0.0009997134329751,-0.014736546203494,0.0,0.0,0.0,-0.0077804760076105,60.0,11.355887413024902,-0.0,-6.832407706269805e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,299.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42730712890625,0.0,0.0,9.405240416526794e-05,299.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,9.904171020025387e-05,300.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578552246094,0.0,0.0,7.315187394851819e-05,299.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43121337890625,0.0,0.0,9.904171020025387e-05,299.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223327636719,0.0,0.0,0.0004698112315963,286.5190734863281,294.1499938964844,295.0866394042969,292.6350402832031,295.61248779296875,295.1501159667969,286.2543334960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010021284688264,1.3672784007212613e-06,0.0010007611708715,-0.0150660695508122,0.0,0.0,0.0,-0.0078428322449326,60.0,11.333070755004885,-0.0,-6.847101730045324e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,299.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42730712890625,0.0,0.0,9.405240416526794e-05,299.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,9.904171020025387e-05,300.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578552246094,0.0,0.0,7.315187394851819e-05,299.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43121337890625,0.0,0.0,9.904171020025387e-05,299.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223327636719,0.0,0.0,0.0004698112315963,286.5190734863281,294.1499938964844,295.0866394042969,292.6350402832031,295.61248779296875,295.1501159667969,286.2543334960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010021284688264,1.3672784007212613e-06,0.0010007611708715,-0.0150660695508122,0.0,0.0,0.0,-0.0078428322449326,60.0,11.333070755004885,-0.0,-6.847101730045324e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,299.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247131347656,0.0,0.0,9.417004912393168e-05,299.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43560791015625,0.0,0.0,9.916559793055058e-05,300.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548645019531,0.0,0.0,7.324336911551654e-05,299.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,9.916559793055058e-05,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198303222656,0.0,0.0,0.0004703988961409,286.5137939453125,294.1499938964844,295.07147216796875,292.629638671875,295.60284423828125,295.1338195800781,286.2635498046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010033819125965,1.4000576129546971e-06,0.0010019817855209,-0.0154499448835849,0.0,0.0,0.0,-0.00791547447443,60.0,11.312905311584473,-0.0,-6.864239310289122e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,299.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247131347656,0.0,0.0,9.417004912393168e-05,299.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43560791015625,0.0,0.0,9.916559793055058e-05,300.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548645019531,0.0,0.0,7.324336911551654e-05,299.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,9.916559793055058e-05,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198303222656,0.0,0.0,0.0004703988961409,286.5137939453125,294.1499938964844,295.07147216796875,292.629638671875,295.60284423828125,295.1338195800781,286.2635498046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010033819125965,1.4000576129546971e-06,0.0010019817855209,-0.0154499448835849,0.0,0.0,0.0,-0.00791547447443,60.0,11.312905311584473,-0.0,-6.864239310289122e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,299.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,9.423051233170554e-05,299.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342346191406,0.0,0.0,9.92292698356323e-05,300.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4533996582031,0.0,0.0,7.329040090553463e-05,299.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42724609375,0.0,0.0,9.92292698356323e-05,299.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185485839844,0.0,0.0,0.0004707009356934,286.5111694335937,294.1499938964844,295.0638427734375,292.6269836425781,295.5980529785156,295.12567138671875,286.2681579589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010040279012173,1.4169064570523917e-06,0.0010026110103353,-0.015647254884243,0.0,0.0,0.0,-0.0079528214409947,60.0,11.302882194519045,-0.0,-6.873056435097169e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,299.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.422119140625,0.0,0.0,9.429971396457404e-05,299.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328918457031,0.0,0.0,9.930214582709596e-05,300.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4519348144531,0.0,0.0,7.334422116400674e-05,299.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,9.930214582709596e-05,299.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,0.0004710466018877,286.5085754394531,294.1499938964844,295.0561828613281,292.62432861328125,295.5932006835937,295.1174621582031,286.27276611328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010047648102045,1.4361886542246791e-06,0.0010033285943791,-0.0158730633556842,0.0,0.0,0.0,-0.007995550520718,60.0,11.294023513793944,-0.0,-6.883153957915057e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,299.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195861816406,0.0,0.0,9.444406896363944e-05,299.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302062988281,0.0,0.0,9.945415513357148e-05,300.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490051269531,0.0,0.0,7.34564964659512e-05,299.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42333984375,0.0,0.0,9.945415513357148e-05,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.414794921875,0.0,0.0,0.0004717676783911,286.50341796875,294.1499938964844,295.0407409667969,292.6190795898437,295.5834350585937,295.10089111328125,286.2818908691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010063007939606,1.476410716350074e-06,0.0010048242984339,-0.0163440853357315,0.0,0.0,0.0,-0.0080846771597862,60.0,11.277450561523438,-0.0,-6.904241445226944e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,299.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195861816406,0.0,0.0,9.444406896363944e-05,299.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302062988281,0.0,0.0,9.945415513357148e-05,300.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490051269531,0.0,0.0,7.34564964659512e-05,299.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42333984375,0.0,0.0,9.945415513357148e-05,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.414794921875,0.0,0.0,0.0004717676783911,286.50341796875,294.1499938964844,295.0407409667969,292.6190795898437,295.5834350585937,295.10089111328125,286.2818908691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010063007939606,1.476410716350074e-06,0.0010048242984339,-0.0163440853357315,0.0,0.0,0.0,-0.0080846771597862,60.0,11.277450561523438,-0.0,-6.904241445226944e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,299.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171142578125,0.0,0.0,9.459996363148092e-05,299.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275817871094,0.0,0.0,9.96183225652203e-05,300.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461669921875,0.0,0.0,7.357775029959157e-05,299.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208374023437,0.0,0.0,9.96183225652203e-05,299.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,0.0004725464095827,286.4984436035156,294.1499938964844,295.025146484375,292.61383056640625,295.5734558105469,295.0840148925781,286.2909240722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010079622734338,1.5198504570435034e-06,0.0010064424714073,-0.0168527700006961,0.0,0.0,0.0,-0.0081809470430016,60.0,11.26347541809082,-0.0,-6.92705199867305e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,299.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171142578125,0.0,0.0,9.459996363148092e-05,299.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275817871094,0.0,0.0,9.96183225652203e-05,300.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461669921875,0.0,0.0,7.357775029959157e-05,299.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208374023437,0.0,0.0,9.96183225652203e-05,299.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,0.0004725464095827,286.4984436035156,294.1499938964844,295.025146484375,292.61383056640625,295.5734558105469,295.0840148925781,286.2909240722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010079622734338,1.5198504570435034e-06,0.0010064424714073,-0.0168527700006961,0.0,0.0,0.0,-0.0081809470430016,60.0,11.26347541809082,-0.0,-6.92705199867305e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,299.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,9.473854879615828e-05,299.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,9.976424917113036e-05,300.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436950683594,0.0,0.0,7.368553633568808e-05,299.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41864013671875,0.0,0.0,9.976424917113036e-05,299.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102783203125,0.0,0.0,0.0004732386441901,286.494140625,294.1499938964844,295.0111999511719,292.6091613769531,295.56463623046875,295.0690612792969,286.2988586425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010094388853758,1.558464759909839e-06,0.0010078803170472,-0.017304940149188,0.0,0.0,0.0,-0.0082665206864476,60.0,11.25169563293457,-0.0,-6.94736002060381e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,299.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146423339844,0.0,0.0,9.475750266574325e-05,299.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250183105469,0.0,0.0,9.978420712286606e-05,300.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,7.370027742581442e-05,299.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,9.978420712286606e-05,299.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100036621094,0.0,0.0,0.0004733333189506,286.4935302734375,294.1499938964844,295.0093078613281,292.6085205078125,295.5634155273437,295.0670166015625,286.2999267578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010096405167132,1.5637460819561966e-06,0.0010080767096951,-0.0173667836934328,0.0,0.0,0.0,-0.0082782227545976,60.0,11.250089645385742,-0.0,-6.950139663786103e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
