time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17790180,299.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,9.491409582551567e-05,299.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225158691406,0.0,0.0,9.994910942623392e-05,300.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44061279296875,0.0,0.0,7.382207695627585e-05,299.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158935546875,0.0,0.0,9.994910942623392e-05,299.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076843261719,0.0,0.0,0.0004741155717056,286.4888000488281,294.1499938964844,294.9931945800781,292.6031188964844,295.5531921386719,295.0497131347656,286.308837890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001011309097521,1.6073805682026432e-06,0.0010097017511725,-0.0178777258843183,0.0,0.0,0.0,-0.0083749219775199,60.0,11.23750114440918,-0.0,-6.973128563458887e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,299.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,9.491409582551567e-05,299.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225158691406,0.0,0.0,9.994910942623392e-05,300.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44061279296875,0.0,0.0,7.382207695627585e-05,299.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158935546875,0.0,0.0,9.994910942623392e-05,299.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076843261719,0.0,0.0,0.0004741155717056,286.4888000488281,294.1499938964844,294.9931945800781,292.6031188964844,295.5531921386719,295.0497131347656,286.308837890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001011309097521,1.6073805682026432e-06,0.0010097017511725,-0.0178777258843183,0.0,0.0,0.0,-0.0083749219775199,60.0,11.23750114440918,-0.0,-6.973128563458887e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,299.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111022949219,0.0,0.0,9.499026782577856e-05,299.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212646484375,0.0,0.0,0.0001000293268589,300.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43927001953125,0.0,0.0,7.388131780317053e-05,299.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147033691406,0.0,0.0,0.0001000293268589,299.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40655517578125,0.0,0.0,0.0004744960460811,286.4864807128906,294.1499938964844,294.98504638671875,292.6003723144531,295.5480041503906,295.041015625,286.3132629394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010121200466528,1.6286047639368917e-06,0.0010104913963004,-0.0181262474507093,0.0,0.0,0.0,-0.008421953767538,60.0,11.231112480163574,-0.0,-6.984323874803523e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,299.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4099426269531,0.0,0.0,9.50672838371247e-05,299.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200439453125,0.0,0.0,0.0001001104319584,300.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379272460937,0.0,0.0,7.39412207622081e-05,299.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135131835937,0.0,0.0,0.0001001104319584,299.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053955078125,0.0,0.0,0.0004748807696159,286.484130859375,294.1499938964844,294.976806640625,292.5975952148437,295.5428466796875,295.0323181152344,286.31768798828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010129404254257,1.6500661104146277e-06,0.0010112903546541,-0.0183775424957275,0.0,0.0,0.0,-0.0084695136174559,60.0,11.224743843078612,-0.0,-6.995653478725218e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,299.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076232910156,0.0,0.0,9.521523315925152e-05,299.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176025390625,0.0,0.0,0.0001002662247628,300.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352722167969,0.0,0.0,7.405629003187642e-05,299.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111633300781,0.0,0.0,0.0001002662247628,299.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40313720703125,0.0,0.0,0.0004756198031827,286.4795227050781,294.1499938964844,294.9600524902344,292.5919189453125,295.5324401855469,295.01483154296875,286.3265075683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010145183186978,1.6912910041355644e-06,0.0010128270369023,-0.0188602413982152,0.0,0.0,0.0,-0.008560880087316,60.0,11.21169376373291,-0.0,-7.0174422717173e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,299.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076232910156,0.0,0.0,9.521523315925152e-05,299.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176025390625,0.0,0.0,0.0001002662247628,300.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352722167969,0.0,0.0,7.405629003187642e-05,299.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111633300781,0.0,0.0,0.0001002662247628,299.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40313720703125,0.0,0.0,0.0004756198031827,286.4795227050781,294.1499938964844,294.9600524902344,292.5919189453125,295.5324401855469,295.01483154296875,286.3265075683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010145183186978,1.6912910041355644e-06,0.0010128270369023,-0.0188602413982152,0.0,0.0,0.0,-0.008560880087316,60.0,11.21169376373291,-0.0,-7.0174422717173e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,299.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053649902344,0.0,0.0,9.53477865550667e-05,299.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41522216796875,0.0,0.0,0.0001004058140097,300.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43267822265625,0.0,0.0,7.41593903512694e-05,299.46875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40887451171875,0.0,0.0,0.0001004058140097,299.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40093994140625,0.0,0.0,0.0004762819444295,286.4750671386719,294.1499938964844,294.94293212890625,292.58599853515625,295.5218505859375,294.9969787597656,286.33526611328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010159299708902,1.7282264934692648e-06,0.0010142016690224,-0.0192927066236734,0.0,0.0,0.0,-0.0086427293717861,60.0,11.19753074645996,-0.0,-7.036993565634475e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,299.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053649902344,0.0,0.0,9.53477865550667e-05,299.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41522216796875,0.0,0.0,0.0001004058140097,300.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43267822265625,0.0,0.0,7.41593903512694e-05,299.46875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40887451171875,0.0,0.0,0.0001004058140097,299.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40093994140625,0.0,0.0,0.0004762819444295,286.4750671386719,294.1499938964844,294.94293212890625,292.58599853515625,295.5218505859375,294.9969787597656,286.33526611328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010159299708902,1.7282264934692648e-06,0.0010142016690224,-0.0192927066236734,0.0,0.0,0.0,-0.0086427293717861,60.0,11.19753074645996,-0.0,-7.036993565634475e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,299.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40313720703125,0.0,0.0,9.547144873067737e-05,299.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128723144531,0.0,0.0,0.0001005360318231,300.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300842285156,0.0,0.0,7.425557123497128e-05,299.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065856933594,0.0,0.0,0.0001005360318231,299.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987731933594,0.0,0.0,0.0004768996441271,286.4706726074219,294.1499938964844,294.92535400390625,292.5798645019531,295.5111694335937,294.9790344238281,286.343994140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010172494221478,1.7626837234274717e-06,0.0010154866613447,-0.0196961425244808,0.0,0.0,0.0,-0.0087190996855497,60.0,11.182552337646484,-0.0,-7.055256645571717e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,299.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40313720703125,0.0,0.0,9.547144873067737e-05,299.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128723144531,0.0,0.0,0.0001005360318231,300.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300842285156,0.0,0.0,7.425557123497128e-05,299.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065856933594,0.0,0.0,0.0001005360318231,299.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987731933594,0.0,0.0,0.0004768996441271,286.4706726074219,294.1499938964844,294.92535400390625,292.5798645019531,295.5111694335937,294.9790344238281,286.343994140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010172494221478,1.7626837234274717e-06,0.0010154866613447,-0.0196961425244808,0.0,0.0,0.0,-0.0087190996855497,60.0,11.182552337646484,-0.0,-7.055256645571717e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,299.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009704589844,0.0,0.0,9.557087469147518e-05,299.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105834960937,0.0,0.0,0.0001006407328532,300.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276123046875,0.0,0.0,7.433290011249483e-05,299.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043884277344,0.0,0.0,0.0001006407328532,299.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39666748046875,0.0,0.0,0.0004773963009938,286.4664001464844,294.1499938964844,294.9073181152344,292.57342529296875,295.50030517578125,294.9607238769531,286.3526916503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010183067061007,1.7903860225487731e-06,0.0010165163548663,-0.0200204867869615,0.0,0.0,0.0,-0.0087804812937974,60.0,11.165266036987305,-0.0,-7.069957064231859e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,299.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009704589844,0.0,0.0,9.557087469147518e-05,299.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105834960937,0.0,0.0,0.0001006407328532,300.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276123046875,0.0,0.0,7.433290011249483e-05,299.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043884277344,0.0,0.0,0.0001006407328532,299.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39666748046875,0.0,0.0,0.0004773963009938,286.4664001464844,294.1499938964844,294.9073181152344,292.57342529296875,295.50030517578125,294.9607238769531,286.3526916503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010183067061007,1.7903860225487731e-06,0.0010165163548663,-0.0200204867869615,0.0,0.0,0.0,-0.0087804812937974,60.0,11.165266036987305,-0.0,-7.069957064231859e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,299.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,9.561645128997044e-05,299.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4094543457031,0.0,0.0,0.0001006887250696,300.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263610839844,0.0,0.0,7.436834857799113e-05,299.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032897949219,0.0,0.0,0.0001006887250696,299.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956298828125,0.0,0.0,0.0004776239511556,286.4642944335937,294.1499938964844,294.89813232421875,292.570068359375,295.4948425292969,294.9515075683594,286.35699462890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010187915759161,1.8030850696959533e-06,0.0010169884189963,-0.0201691668480634,0.0,0.0,0.0,-0.0088086202740669,60.0,11.156172752380373,-0.0,-7.076700825336958e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,299.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988647460937,0.0,0.0,9.565414802636953e-05,299.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083557128906,0.0,0.0,0.0001007284226943,300.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251403808594,0.0,0.0,7.439767068717629e-05,299.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022216796875,0.0,0.0,0.0001007284226943,299.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39459228515625,0.0,0.0,0.0004778122820425,286.46221923828125,294.1499938964844,294.8887939453125,292.5666198730469,295.4893493652344,294.94219970703125,286.361328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010191929759457,1.8135887103198911e-06,0.001017379341647,-0.0202921424061059,0.0,0.0,0.0,-0.0088318958878517,60.0,11.146254539489746,-0.0,-7.082280717440882e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,299.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,9.57167721935548e-05,299.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061584472656,0.0,0.0,0.0001007943719741,300.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227294921875,0.0,0.0,7.444638322340325e-05,299.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001159667969,0.0,0.0,0.0001007943719741,299.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,0.0004781251191161,286.4581604003906,294.1499938964844,294.86968994140625,292.5594482421875,295.4782409667969,294.9233703613281,286.36993408203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010198630625382,1.831038389354944e-06,0.0010180319659411,-0.0204964354634284,0.0,0.0,0.0,-0.008870581164956,60.0,11.124855041503906,-0.0,-7.091556142313493e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,299.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,9.57167721935548e-05,299.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061584472656,0.0,0.0,0.0001007943719741,300.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227294921875,0.0,0.0,7.444638322340325e-05,299.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001159667969,0.0,0.0,0.0001007943719741,299.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,0.0004781251191161,286.4581604003906,294.1499938964844,294.86968994140625,292.5594482421875,295.4782409667969,294.9233703613281,286.36993408203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010198630625382,1.831038389354944e-06,0.0010180319659411,-0.0204964354634284,0.0,0.0,0.0,-0.008870581164956,60.0,11.124855041503906,-0.0,-7.091556142313493e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,299.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948059082031,0.0,0.0,9.574634168529884e-05,299.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.404052734375,0.0,0.0,0.0001008255057968,300.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42041015625,0.0,0.0,7.446937524946406e-05,299.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980712890625,0.0,0.0,0.0001008255057968,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.390625,0.0,0.0,0.0004782727919518,286.4542541503906,294.1499938964844,294.8500061035156,292.5518798828125,295.46685791015625,294.90399169921875,286.37847900390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010201759869232,1.839273977566336e-06,0.0010183367412537,-0.0205928571522235,0.0,0.0,0.0,-0.0088888220489025,60.0,11.099422454833984,-0.0,-7.095935927736718e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,299.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948059082031,0.0,0.0,9.574634168529884e-05,299.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.404052734375,0.0,0.0,0.0001008255057968,300.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42041015625,0.0,0.0,7.446937524946406e-05,299.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980712890625,0.0,0.0,0.0001008255057968,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.390625,0.0,0.0,0.0004782727919518,286.4542541503906,294.1499938964844,294.8500061035156,292.5518798828125,295.46685791015625,294.90399169921875,286.37847900390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010201759869232,1.839273977566336e-06,0.0010183367412537,-0.0205928571522235,0.0,0.0,0.0,-0.0088888220489025,60.0,11.099422454833984,-0.0,-7.095935927736718e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,299.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929138183594,0.0,0.0,9.576979937264696e-05,299.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4020690917969,0.0,0.0,0.0001008502149488,300.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4182434082031,0.0,0.0,7.448762335116044e-05,299.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.0,0.0001008502149488,299.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888244628906,0.0,0.0,0.0004783899930771,286.4505615234375,294.1499938964844,294.8295593261719,292.543212890625,295.455810546875,294.8846740722656,286.3866271972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010204283753409,1.845808810685412e-06,0.0010185826104134,-0.0206693615764379,0.0,0.0,0.0,-0.0089033162221312,60.0,11.072637557983398,-0.0,-7.099411902800058e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,299.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3928527832031,0.0,0.0,9.577025775797664e-05,299.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,0.000100850695162,300.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41815185546875,0.0,0.0,7.448797987308353e-05,299.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,0.000100850695162,299.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38873291015625,0.0,0.0,0.0004783922922797,286.450439453125,294.1499938964844,294.8286437988281,292.5428161621094,295.455322265625,294.8837280273437,286.386962890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010204332647845,1.8459368220646864e-06,0.0010185872670263,-0.020670861005783,0.0,0.0,0.0,-0.0089036002755165,60.0,11.071174621582031,-0.0,-7.09948011490269e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,299.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909606933594,0.0,0.0,9.578462777426466e-05,299.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999938964844,0.0,0.0,0.0001008658218779,300.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159545898437,0.0,0.0,7.449915574397892e-05,299.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941650390625,0.0,0.0,0.0001008658218779,299.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38690185546875,0.0,0.0,0.0004784640332218,286.4467468261719,294.1499938964844,294.8046569824219,292.5313720703125,295.4434814453125,294.8620910644531,286.3954467773437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010205836733803,1.849935529207869e-06,0.0010187337175011,-0.020717678591609,0.0,0.0,0.0,-0.0089124487712979,60.0,11.038289070129396,-0.0,-7.101608190396291e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,299.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909606933594,0.0,0.0,9.578462777426466e-05,299.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999938964844,0.0,0.0,0.0001008658218779,300.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159545898437,0.0,0.0,7.449915574397892e-05,299.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941650390625,0.0,0.0,0.0001008658218779,299.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38690185546875,0.0,0.0,0.0004784640332218,286.4467468261719,294.1499938964844,294.8046569824219,292.5313720703125,295.4434814453125,294.8620910644531,286.3954467773437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010205836733803,1.849935529207869e-06,0.0010187337175011,-0.020717678591609,0.0,0.0,0.0,-0.0089124487712979,60.0,11.038289070129396,-0.0,-7.101608190396291e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,299.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900451660156,0.0,0.0,9.579061588738114e-05,299.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990173339844,0.0,0.0,0.0001008721301332,300.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,7.4503812356852e-05,299.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932189941406,0.0,0.0,0.0001008721301332,299.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860168457031,0.0,0.0,0.0004784939519595,286.4449462890625,294.1499938964844,294.791748046875,292.5247802734375,295.4374694824219,294.8507385253906,286.399658203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010206466540694,1.851602974056732e-06,0.0010187950683757,-0.020737200975418,0.0,0.0,0.0,-0.0089161405339837,60.0,11.02036190032959,-0.0,-7.102495658273257e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,299.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891296386719,0.0,0.0,9.579580364516004e-05,299.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980407714844,0.0,0.0,0.0001008775943773,300.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.413818359375,0.0,0.0,7.450785051332787e-05,299.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923034667969,0.0,0.0,0.0001008775943773,299.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,0.0004785198834724,286.44317626953125,294.1499938964844,294.7782592773437,292.5177001953125,295.4313659667969,294.8389892578125,286.40386962890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010207019513472,1.8530483885115243e-06,0.0010188488522544,-0.0207541231065988,0.0,0.0,0.0,-0.0089193433523178,60.0,11.001505851745604,-0.0,-7.103264465513348e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,299.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873596191406,0.0,0.0,9.58042437559925e-05,299.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.0,0.0001008864855975,300.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117126464844,0.0,0.0,7.451441342709586e-05,299.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904724121094,0.0,0.0,0.0001008864855975,299.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833923339844,0.0,0.0,0.0004785620258189,286.4396667480469,294.1499938964844,294.7495422363281,292.5019226074219,295.41900634765625,294.8146057128906,286.41229248046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010207927552983,1.8553964764578268e-06,0.001018937327899,-0.0207816120237112,0.0,0.0,0.0,-0.0089245522394776,60.0,10.96169090270996,-0.0,-7.10451431018555e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,299.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873596191406,0.0,0.0,9.58042437559925e-05,299.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.0,0.0001008864855975,300.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117126464844,0.0,0.0,7.451441342709586e-05,299.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904724121094,0.0,0.0,0.0001008864855975,299.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833923339844,0.0,0.0,0.0004785620258189,286.4396667480469,294.1499938964844,294.7495422363281,292.5019226074219,295.41900634765625,294.8146057128906,286.41229248046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010207927552983,1.8553964764578268e-06,0.001018937327899,-0.0207816120237112,0.0,0.0,0.0,-0.0089245522394776,60.0,10.96169090270996,-0.0,-7.10451431018555e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,299.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856506347656,0.0,0.0,9.580882033333182e-05,299.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943176269531,0.0,0.0,0.0001008913022815,300.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096984863281,0.0,0.0,7.45179713703692e-05,299.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38873291015625,0.0,0.0,0.0001008913022815,299.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,0.0004785849014297,286.43634033203125,294.1499938964844,294.71875,292.4842529296875,295.4062194824219,294.7880859375,286.420654296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010208410676568,1.856668518485094e-06,0.001018984359689,-0.0207965038716793,0.0,0.0,0.0,-0.0089273694902658,60.0,10.917160034179688,-0.0,-7.10519145741273e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,299.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856506347656,0.0,0.0,9.580882033333182e-05,299.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943176269531,0.0,0.0,0.0001008913022815,300.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096984863281,0.0,0.0,7.45179713703692e-05,299.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38873291015625,0.0,0.0,0.0001008913022815,299.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,0.0004785849014297,286.43634033203125,294.1499938964844,294.71875,292.4842529296875,295.4062194824219,294.7880859375,286.420654296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010208410676568,1.856668518485094e-06,0.001018984359689,-0.0207965038716793,0.0,0.0,0.0,-0.0089273694902658,60.0,10.917160034179688,-0.0,-7.10519145741273e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,299.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,9.581114863976836e-05,299.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,0.0001008937542792,300.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4077453613281,0.0,0.0,7.451978308381513e-05,299.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38702392578125,0.0,0.0,0.0001008937542792,299.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.380126953125,0.0,0.0,0.000478596513858,286.4330749511719,294.1499938964844,294.6860046386719,292.4648132324219,295.39306640625,294.7600402832031,286.4289855957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010208658641204,1.857314146036515e-06,0.0010190085740759,-0.0208040624856948,0.0,0.0,0.0,-0.008928800933063,60.0,10.869619369506836,-0.0,-7.105535360096837e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,299.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,9.581114863976836e-05,299.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,0.0001008937542792,300.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4077453613281,0.0,0.0,7.451978308381513e-05,299.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38702392578125,0.0,0.0,0.0001008937542792,299.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.380126953125,0.0,0.0,0.000478596513858,286.4330749511719,294.1499938964844,294.6860046386719,292.4648132324219,295.39306640625,294.7600402832031,286.4289855957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010208658641204,1.857314146036515e-06,0.0010190085740759,-0.0208040624856948,0.0,0.0,0.0,-0.008928800933063,60.0,10.869619369506836,-0.0,-7.105535360096837e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,299.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38238525390625,0.0,0.0,9.581079211784528e-05,299.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908386230469,0.0,0.0,0.0001008933759294,300.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058532714844,0.0,0.0,7.451950659742579e-05,299.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853759765625,0.0,0.0,0.0001008933759294,299.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785705566406,0.0,0.0,0.0004785947385244,286.4299621582031,294.1499938964844,294.6514587402344,292.4437561035156,295.3794860839844,294.7301330566406,286.437255859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010208619059994,1.857211714195728e-06,0.001019004615955,-0.0208028629422187,0.0,0.0,0.0,-0.0089285736903548,60.0,10.818495750427246,-0.0,-7.105480648306185e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,299.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38238525390625,0.0,0.0,9.581079211784528e-05,299.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908386230469,0.0,0.0,0.0001008933759294,300.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058532714844,0.0,0.0,7.451950659742579e-05,299.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853759765625,0.0,0.0,0.0001008933759294,299.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785705566406,0.0,0.0,0.0004785947385244,286.4299621582031,294.1499938964844,294.6514587402344,292.4437561035156,295.3794860839844,294.7301330566406,286.437255859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010208619059994,1.857211714195728e-06,0.001019004615955,-0.0208028629422187,0.0,0.0,0.0,-0.0089285736903548,60.0,10.818495750427246,-0.0,-7.105480648306185e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,299.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816223144531,0.0,0.0,9.580968617228792e-05,299.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900146484375,0.0,0.0,0.0001008922117762,300.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049377441406,0.0,0.0,7.451864803442731e-05,299.4375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846130371094,0.0,0.0,0.0001008922117762,299.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778381347656,0.0,0.0,0.0004785892087966,286.4284362792969,294.1499938964844,294.63360595703125,292.43267822265625,295.3724975585937,294.71441650390625,286.44140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010208495659753,1.8569020312497744e-06,0.0010189926251769,-0.0207992382347583,0.0,0.0,0.0,-0.0089278845116496,60.0,10.791595458984377,-0.0,-7.10531580239149e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,299.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.380859375,0.0,0.0,9.5808194600977e-05,299.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38922119140625,0.0,0.0,0.0001008906474453,300.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040222167969,0.0,0.0,7.451748388120905e-05,299.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838195800781,0.0,0.0,0.0001008906474453,299.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771057128906,0.0,0.0,0.0004785817873198,286.42694091796875,294.1499938964844,294.6153259277344,292.4212646484375,295.36541748046875,294.6983947753906,286.4455261230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010208335006609,1.8564854826763624e-06,0.0010189770255237,-0.0207943618297576,0.0,0.0,0.0,-0.0089269615709781,60.0,10.764114379882812,-0.0,-7.10509411305793e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,299.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793640136719,0.0,0.0,9.580412734067068e-05,299.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876342773437,0.0,0.0,0.0001008863619063,300.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022521972656,0.0,0.0,7.451431883964688e-05,299.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822937011719,0.0,0.0,0.0001008863619063,299.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,0.0004785614728461,286.4240417480469,294.1499938964844,294.5777587890625,292.3974914550781,295.3510131835937,294.6654968261719,286.4537658691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010207906598225,1.855348727985984e-06,0.0010189353488385,-0.0207810532301664,0.0,0.0,0.0,-0.0089244451373815,60.0,10.707751274108888,-0.0,-7.104488730647064e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,299.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793640136719,0.0,0.0,9.580412734067068e-05,299.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876342773437,0.0,0.0,0.0001008863619063,300.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022521972656,0.0,0.0,7.451431883964688e-05,299.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822937011719,0.0,0.0,0.0001008863619063,299.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,0.0004785614728461,286.4240417480469,294.1499938964844,294.5777587890625,292.3974914550781,295.3510131835937,294.6654968261719,286.4537658691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010207906598225,1.855348727985984e-06,0.0010189353488385,-0.0207810532301664,0.0,0.0,0.0,-0.0089244451373815,60.0,10.707751274108888,-0.0,-7.104488730647064e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,299.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779602050781,0.0,0.0,9.579804464010522e-05,299.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861083984375,0.0,0.0,0.0001008799590636,300.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005432128906,0.0,0.0,7.450958946719766e-05,299.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.380859375,0.0,0.0,0.0001008799590636,299.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742980957031,0.0,0.0,0.0004785310884471,286.4212341308594,294.1499938964844,294.53887939453125,292.37255859375,295.3360290527344,294.630859375,286.4619445800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010207257000729,1.853650815064612e-06,0.0010188720189034,-0.0207611750811338,0.0,0.0,0.0,-0.0089206825941801,60.0,10.648540496826172,-0.0,-7.103585630829913e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,299.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779602050781,0.0,0.0,9.579804464010522e-05,299.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861083984375,0.0,0.0,0.0001008799590636,300.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005432128906,0.0,0.0,7.450958946719766e-05,299.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.380859375,0.0,0.0,0.0001008799590636,299.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742980957031,0.0,0.0,0.0004785310884471,286.4212341308594,294.1499938964844,294.53887939453125,292.37255859375,295.3360290527344,294.630859375,286.4619445800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010207257000729,1.853650815064612e-06,0.0010188720189034,-0.0207611750811338,0.0,0.0,0.0,-0.0089206825941801,60.0,10.648540496826172,-0.0,-7.103585630829913e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
