time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792460,299.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765869140625,0.0,0.0,9.579071047483012e-05,299.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846435546875,0.0,0.0,0.0001008722319966,300.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39892578125,0.0,0.0,7.450388511642814e-05,299.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37945556640625,0.0,0.0,0.0001008722319966,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729858398437,0.0,0.0,0.0004784944467246,286.4185791015625,294.1499938964844,294.4989318847656,292.3466491699219,295.32061767578125,294.594970703125,286.4700927734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010206473525613,1.8516036561777585e-06,0.0010187957668676,-0.0207372084259986,0.0,0.0,0.0,-0.0089161451905965,60.0,10.587362289428713,-0.0,-7.102495658273257e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,299.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765869140625,0.0,0.0,9.579071047483012e-05,299.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846435546875,0.0,0.0,0.0001008722319966,300.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39892578125,0.0,0.0,7.450388511642814e-05,299.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37945556640625,0.0,0.0,0.0001008722319966,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729858398437,0.0,0.0,0.0004784944467246,286.4185791015625,294.1499938964844,294.4989318847656,292.3466491699219,295.32061767578125,294.594970703125,286.4700927734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010206473525613,1.8516036561777585e-06,0.0010187957668676,-0.0207372084259986,0.0,0.0,0.0,-0.0089161451905965,60.0,10.587362289428713,-0.0,-7.102495658273257e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,299.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37530517578125,0.0,0.0,9.578256140230224e-05,299.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832702636719,0.0,0.0,0.0001008636463666,300.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973388671875,0.0,0.0,7.449754775734618e-05,299.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3781433105469,0.0,0.0,0.0001008636463666,299.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717346191406,0.0,0.0,0.0004784537304658,286.4159851074219,294.1499938964844,294.4580078125,292.3199462890625,295.30474853515625,294.55841064453125,286.47821044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010205606231465,1.849329464675975e-06,0.001018711249344,-0.0207105819135904,0.0,0.0,0.0,-0.0089111067354679,60.0,10.525341987609863,-0.0,-7.101285603994256e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,299.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37530517578125,0.0,0.0,9.578256140230224e-05,299.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832702636719,0.0,0.0,0.0001008636463666,300.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973388671875,0.0,0.0,7.449754775734618e-05,299.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3781433105469,0.0,0.0,0.0001008636463666,299.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717346191406,0.0,0.0,0.0004784537304658,286.4159851074219,294.1499938964844,294.4580078125,292.3199462890625,295.30474853515625,294.55841064453125,286.47821044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010205606231465,1.849329464675975e-06,0.001018711249344,-0.0207105819135904,0.0,0.0,0.0,-0.0089111067354679,60.0,10.525341987609863,-0.0,-7.101285603994256e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,299.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37469482421875,0.0,0.0,9.57777156145312e-05,299.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825988769531,0.0,0.0,0.0001008585531963,300.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966064453125,0.0,0.0,7.449377881130204e-05,299.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37750244140625,0.0,0.0,0.0001008585531963,299.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37115478515625,0.0,0.0,0.0004784295451827,286.414794921875,294.1499938964844,294.4372253417969,292.30633544921875,295.29638671875,294.5390319824219,286.48223876953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001020508701913,1.84797897873068e-06,0.0010186607250943,-0.0206947736442089,0.0,0.0,0.0,-0.0089081125333905,60.0,10.492754936218262,-0.0,-7.100567245288404e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,299.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741149902344,0.0,0.0,9.577286982676014e-05,299.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819580078125,0.0,0.0,0.000100853445474,300.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958740234375,0.0,0.0,7.449000986525789e-05,299.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768920898437,0.0,0.0,0.000100853445474,299.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705749511719,0.0,0.0,0.0004784053016919,286.4136047363281,294.1499938964844,294.41632080078125,292.2925720214844,295.2879943847656,294.51959228515625,286.4862670898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010204567806795,1.8466258779881173e-06,0.0010186102008447,-0.0206789299845695,0.0,0.0,0.0,-0.0089051127433776,60.0,10.460061073303224,-0.0,-7.099847465497079e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,299.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729553222656,0.0,0.0,9.576293814461678e-05,299.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807067871094,0.0,0.0,0.000100842982647,300.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,7.448228279827163e-05,299.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757019042969,0.0,0.0,0.000100842982647,299.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694763183594,0.0,0.0,0.0004783557087648,286.4112854003906,294.1499938964844,294.3739929199219,292.2646789550781,295.27099609375,294.4803466796875,286.49432373046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010203510755673,1.8438556708133549e-06,0.0010185072897002,-0.0206464976072311,0.0,0.0,0.0,-0.0088989753276109,60.0,10.394238471984863,-0.0,-7.098373799863111e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,299.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729553222656,0.0,0.0,9.576293814461678e-05,299.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807067871094,0.0,0.0,0.000100842982647,300.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,7.448228279827163e-05,299.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757019042969,0.0,0.0,0.000100842982647,299.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694763183594,0.0,0.0,0.0004783557087648,286.4112854003906,294.1499938964844,294.3739929199219,292.2646789550781,295.27099609375,294.4803466796875,286.49432373046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010203510755673,1.8438556708133549e-06,0.0010185072897002,-0.0206464976072311,0.0,0.0,0.0,-0.0088989753276109,60.0,10.394238471984863,-0.0,-7.098373799863111e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,299.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,9.575275180395693e-05,299.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,0.0001008322578854,300.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39312744140625,0.0,0.0,7.447435928042978e-05,299.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746032714844,0.0,0.0,0.0001008322578854,299.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684387207031,0.0,0.0,0.0004783048061653,286.4091186523437,294.1499938964844,294.33123779296875,292.2364501953125,295.25341796875,294.4402770996094,286.5022888183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001020242460072,1.8410137272439893e-06,0.0010184014681726,-0.0206132270395755,0.0,0.0,0.0,-0.0088926767930388,60.0,10.32768726348877,-0.0,-7.096861764921415e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,299.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,9.575275180395693e-05,299.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,0.0001008322578854,300.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39312744140625,0.0,0.0,7.447435928042978e-05,299.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746032714844,0.0,0.0,0.0001008322578854,299.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684387207031,0.0,0.0,0.0004783048061653,286.4091186523437,294.1499938964844,294.33123779296875,292.2364501953125,295.25341796875,294.4402770996094,286.5022888183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001020242460072,1.8410137272439893e-06,0.0010184014681726,-0.0206132270395755,0.0,0.0,0.0,-0.0088926767930388,60.0,10.32768726348877,-0.0,-7.096861764921415e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,299.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708801269531,0.0,0.0,9.574266005074604e-05,299.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3784484863281,0.0,0.0,0.0001008216349873,300.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.391845703125,0.0,0.0,7.446651579812169e-05,299.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735656738281,0.0,0.0,0.0001008216349873,299.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36749267578125,0.0,0.0,0.0004782544274348,286.4070739746094,294.1499938964844,294.2882080078125,292.20806884765625,295.2351989746094,294.39959716796875,286.51025390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010201348923146,1.83819997801038e-06,0.001018296694383,-0.0205802842974662,0.0,0.0,0.0,-0.0088864415884017,60.0,10.260784149169922,-0.0,-7.095365361919903e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,299.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708801269531,0.0,0.0,9.574266005074604e-05,299.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3784484863281,0.0,0.0,0.0001008216349873,300.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.391845703125,0.0,0.0,7.446651579812169e-05,299.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735656738281,0.0,0.0,0.0001008216349873,299.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36749267578125,0.0,0.0,0.0004782544274348,286.4070739746094,294.1499938964844,294.2882080078125,292.20806884765625,295.2351989746094,294.39959716796875,286.51025390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010201348923146,1.83819997801038e-06,0.001018296694383,-0.0205802842974662,0.0,0.0,0.0,-0.0088864415884017,60.0,10.260784149169922,-0.0,-7.095365361919903e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,299.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,9.573273564456032e-05,299.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,0.0001008111794362,300.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3906555175781,0.0,0.0,7.445879600709304e-05,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725891113281,0.0,0.0,0.0001008111794362,299.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665771484375,0.0,0.0,0.0004782048345077,286.40509033203125,294.1499938964844,294.2450866699219,292.1796264648437,295.2166748046875,294.3587951660156,286.5181579589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010200291872024,1.8354317035118584e-06,0.0010181937832385,-0.0205478724092245,0.0,0.0,0.0,-0.0088803078979253,60.0,10.19398307800293,-0.0,-7.093892406828672e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,299.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,9.573273564456032e-05,299.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,0.0001008111794362,300.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3906555175781,0.0,0.0,7.445879600709304e-05,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725891113281,0.0,0.0,0.0001008111794362,299.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665771484375,0.0,0.0,0.0004782048345077,286.40509033203125,294.1499938964844,294.2450866699219,292.1796264648437,295.2166748046875,294.3587951660156,286.5181579589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010200291872024,1.8354317035118584e-06,0.0010181937832385,-0.0205478724092245,0.0,0.0,0.0,-0.0088803078979253,60.0,10.19398307800293,-0.0,-7.093892406828672e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,299.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694763183594,0.0,0.0,9.572784620104358e-05,299.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768920898437,0.0,0.0,0.0001008060353342,300.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900451660156,0.0,0.0,7.445499068126082e-05,299.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721008300781,0.0,0.0,0.0001008060353342,299.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,0.000478180416394,286.4041442871094,294.1499938964844,294.2235107421875,292.1654357910156,295.20733642578125,294.3383483886719,286.5220947265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010199773823842,1.8340679162065496e-06,0.0010181432589888,-0.0205319076776504,0.0,0.0,0.0,-0.0088772866874933,60.0,10.16061305999756,-0.0,-7.093167653238197e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,299.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690185546875,0.0,0.0,9.572312410455196e-05,299.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764038085937,0.0,0.0,0.0001008010585792,300.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38946533203125,0.0,0.0,7.445131632266566e-05,299.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37164306640625,0.0,0.0,0.0001008010585792,299.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656921386719,0.0,0.0,0.0004781568131875,286.4031982421875,294.1499938964844,294.2019958496094,292.1513061523437,295.19793701171875,294.3178100585937,286.5260314941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010199269745498,1.8327500583836809e-06,0.0010180942481383,-0.0205164775252342,0.0,0.0,0.0,-0.0088743669912219,60.0,10.127307891845703,-0.0,-7.092466347558003e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,299.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,9.571419650455935e-05,299.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754272460937,0.0,0.0,0.0001007916580419,300.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883361816406,0.0,0.0,7.444437505910173e-05,299.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707275390625,0.0,0.0,0.0001007916580419,299.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648681640625,0.0,0.0,0.0004781122261192,286.4013366699219,294.1499938964844,294.1591491699219,292.123291015625,295.17889404296875,294.2766418457031,286.5339050292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010198315139859,1.8302595208297128e-06,0.0010180012322962,-0.0204873196780681,0.0,0.0,0.0,-0.0088688461109995,60.0,10.06087589263916,-0.0,-7.091142606441282e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,299.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,9.571419650455935e-05,299.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754272460937,0.0,0.0,0.0001007916580419,300.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883361816406,0.0,0.0,7.444437505910173e-05,299.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707275390625,0.0,0.0,0.0001007916580419,299.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648681640625,0.0,0.0,0.0004781122261192,286.4013366699219,294.1499938964844,294.1591491699219,292.123291015625,295.17889404296875,294.2766418457031,286.5339050292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010198315139859,1.8302595208297128e-06,0.0010180012322962,-0.0204873196780681,0.0,0.0,0.0,-0.0088688461109995,60.0,10.06087589263916,-0.0,-7.091142606441282e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,299.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673095703125,0.0,0.0,9.570645488565788e-05,299.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37451171875,0.0,0.0,0.0001007835016935,300.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38726806640625,0.0,0.0,7.443835056619719e-05,299.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.369873046875,0.0,0.0,0.0001007835016935,299.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36407470703125,0.0,0.0,0.0004780735471285,286.39959716796875,294.1499938964844,294.1166687011719,292.0957336425781,295.15948486328125,294.2353210449219,286.5417175292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010197489755228,1.8280991298524896e-06,0.0010179207893088,-0.0204620249569416,0.0,0.0,0.0,-0.0088640581816434,60.0,9.99496364593506,-0.0,-7.089993658837558e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,299.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673095703125,0.0,0.0,9.570645488565788e-05,299.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37451171875,0.0,0.0,0.0001007835016935,300.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38726806640625,0.0,0.0,7.443835056619719e-05,299.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.369873046875,0.0,0.0,0.0001007835016935,299.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36407470703125,0.0,0.0,0.0004780735471285,286.39959716796875,294.1499938964844,294.1166687011719,292.0957336425781,295.15948486328125,294.2353210449219,286.5417175292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010197489755228,1.8280991298524896e-06,0.0010179207893088,-0.0204620249569416,0.0,0.0,0.0,-0.0088640581816434,60.0,9.99496364593506,-0.0,-7.089993658837558e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,299.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665466308594,0.0,0.0,9.570006659487262e-05,299.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736572265625,0.0,0.0,0.0001007767714327,300.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38623046875,0.0,0.0,7.44333810871467e-05,299.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690490722656,0.0,0.0,0.0001007767714327,299.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36334228515625,0.0,0.0,0.0004780416202265,286.3979187011719,294.1499938964844,294.0747375488281,292.0687866210937,295.1397399902344,294.1940002441406,286.5495300292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010196807561442,1.8263158381159883e-06,0.0010178544325754,-0.020441148430109,0.0,0.0,0.0,-0.0088601065799593,60.0,9.92988109588623,-0.0,-7.089045794828054e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,299.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665466308594,0.0,0.0,9.570006659487262e-05,299.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736572265625,0.0,0.0,0.0001007767714327,300.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38623046875,0.0,0.0,7.44333810871467e-05,299.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690490722656,0.0,0.0,0.0001007767714327,299.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36334228515625,0.0,0.0,0.0004780416202265,286.3979187011719,294.1499938964844,294.0747375488281,292.0687866210937,295.1397399902344,294.1940002441406,286.5495300292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010196807561442,1.8263158381159883e-06,0.0010178544325754,-0.020441148430109,0.0,0.0,0.0,-0.0088601065799593,60.0,9.92988109588623,-0.0,-7.089045794828054e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,299.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36578369140625,0.0,0.0,9.569485700922088e-05,299.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,0.0001007712926366,300.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38525390625,0.0,0.0,7.442933565471321e-05,299.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.0,0.0001007712926366,299.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626403808594,0.0,0.0,0.0004780156305059,286.3963317871094,294.1499938964844,294.0335693359375,292.0426025390625,295.1197814941406,294.1527404785156,286.5572814941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001019624993205,1.8248628066430683e-06,0.0010178001830354,-0.020424136891961,0.0,0.0,0.0,-0.0088568860664963,60.0,9.865208625793455,-0.0,-7.088273434874284e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,299.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36578369140625,0.0,0.0,9.569485700922088e-05,299.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,0.0001007712926366,300.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38525390625,0.0,0.0,7.442933565471321e-05,299.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.0,0.0001007712926366,299.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626403808594,0.0,0.0,0.0004780156305059,286.3963317871094,294.1499938964844,294.0335693359375,292.0426025390625,295.1197814941406,294.1527404785156,286.5572814941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001019624993205,1.8248628066430683e-06,0.0010178001830354,-0.020424136891961,0.0,0.0,0.0,-0.0088568860664963,60.0,9.865208625793455,-0.0,-7.088273434874284e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,299.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.365478515625,0.0,0.0,9.569399117026478e-05,299.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724365234375,0.0,0.0,0.0001007703758659,300.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847961425781,0.0,0.0,7.44286589906551e-05,299.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,0.0001007703758659,299.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623352050781,0.0,0.0,0.0004780112940352,286.3955993652344,294.1499938964844,294.0132751464844,292.02984619140625,295.1095275878906,294.1324157714844,286.5611572265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010196160292252,1.8246190620629928e-06,0.0010177914518862,-0.0204212833195924,0.0,0.0,0.0,-0.0088563468307256,60.0,9.83445930480957,-0.0,-7.088143405553637e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,299.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651428222656,0.0,0.0,9.56929798121564e-05,299.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,0.0001007693135761,300.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843688964844,0.0,0.0,7.442787318723276e-05,299.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,0.0001007693135761,299.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3620300292969,0.0,0.0,0.0004780062590725,286.3948669433594,294.1499938964844,293.9932556152344,292.0173645019531,295.0992736816406,294.112060546875,286.56500244140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010196056682616,1.8243372323922813e-06,0.0010177813237532,-0.020417982712388,0.0,0.0,0.0,-0.0088557247072458,60.0,9.803638458251951,-0.0,-7.087993481036392e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,299.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,9.569233225192876e-05,299.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713684082031,0.0,0.0,0.0001007686296361,300.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835144042969,0.0,0.0,7.442737114615738e-05,299.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669738769531,0.0,0.0,0.0001007686296361,299.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614501953125,0.0,0.0,0.0004780029994435,286.3934631347656,294.1499938964844,293.9540100097656,291.9931945800781,295.0785827636719,294.07159423828125,286.5726928710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010195979848504,1.8241537418361984e-06,0.0010177738731727,-0.0204158350825309,0.0,0.0,0.0,-0.0088553149253129,60.0,9.743040084838867,-0.0,-7.087896136681594e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,299.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,9.569233225192876e-05,299.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713684082031,0.0,0.0,0.0001007686296361,300.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835144042969,0.0,0.0,7.442737114615738e-05,299.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669738769531,0.0,0.0,0.0001007686296361,299.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614501953125,0.0,0.0,0.0004780029994435,286.3934631347656,294.1499938964844,293.9540100097656,291.9931945800781,295.0785827636719,294.07159423828125,286.5726928710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010195979848504,1.8241537418361984e-06,0.0010177738731727,-0.0204158350825309,0.0,0.0,0.0,-0.0088553149253129,60.0,9.743040084838867,-0.0,-7.087896136681594e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,299.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639831542969,0.0,0.0,9.569483518134804e-05,299.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707580566406,0.0,0.0,0.0001007712708087,300.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827209472656,0.0,0.0,7.442932110279799e-05,299.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,0.0001007712708087,299.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.0,0.0004780155140906,286.3921813964844,294.1499938964844,293.9159851074219,291.97027587890625,295.0575866699219,294.0318908691406,286.580322265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010196246439591,1.8248497326567303e-06,0.0010177998337894,-0.0204239822924137,0.0,0.0,0.0,-0.0088568571954965,60.0,9.68498420715332,-0.0,-7.088266329446925e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,299.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639831542969,0.0,0.0,9.569483518134804e-05,299.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707580566406,0.0,0.0,0.0001007712708087,300.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827209472656,0.0,0.0,7.442932110279799e-05,299.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,0.0001007712708087,299.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.0,0.0004780155140906,286.3921813964844,294.1499938964844,293.9159851074219,291.97027587890625,295.0575866699219,294.0318908691406,286.580322265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010196246439591,1.8248497326567303e-06,0.0010177998337894,-0.0204239822924137,0.0,0.0,0.0,-0.0088568571954965,60.0,9.68498420715332,-0.0,-7.088266329446925e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,299.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634948730469,0.0,0.0,9.56998992478475e-05,299.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37017822265625,0.0,0.0,0.0001007766040856,300.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819885253906,0.0,0.0,7.443325739586726e-05,299.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658447265625,0.0,0.0,0.0001007766040856,299.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,0.0004780408053193,286.3909912109375,294.1499938964844,293.8793334960937,291.94879150390625,295.0363464355469,293.9928894042969,286.5879211425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010196784278377,1.8262574030814e-06,0.0010178522206842,-0.0204404629766941,0.0,0.0,0.0,-0.0088599771261215,60.0,9.629155158996582,-0.0,-7.089014530947679e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,299.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634948730469,0.0,0.0,9.56998992478475e-05,299.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37017822265625,0.0,0.0,0.0001007766040856,300.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819885253906,0.0,0.0,7.443325739586726e-05,299.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658447265625,0.0,0.0,0.0001007766040856,299.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,0.0004780408053193,286.3909912109375,294.1499938964844,293.8793334960937,291.94879150390625,295.0363464355469,293.9928894042969,286.5879211425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010196784278377,1.8262574030814e-06,0.0010178522206842,-0.0204404629766941,0.0,0.0,0.0,-0.0088599771261215,60.0,9.629155158996582,-0.0,-7.089014530947679e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,299.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.363037109375,0.0,0.0,9.570834663463756e-05,299.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36962890625,0.0,0.0,0.0001007854953058,300.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,7.443982758559287e-05,299.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653869628906,0.0,0.0,0.0001007854953058,299.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600769042969,0.0,0.0,0.0004780830058734,286.3898620605469,294.1499938964844,293.84423828125,291.9288635253906,295.014892578125,293.9549560546875,286.5954895019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010197684168815,1.8286091290065087e-06,0.0010179397650063,-0.02046799659729,0.0,0.0,0.0,-0.008865188807249,60.0,9.576364517211914,-0.0,-7.090265086162617e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,299.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.363037109375,0.0,0.0,9.570834663463756e-05,299.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36962890625,0.0,0.0,0.0001007854953058,300.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,7.443982758559287e-05,299.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653869628906,0.0,0.0,0.0001007854953058,299.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600769042969,0.0,0.0,0.0004780830058734,286.3898620605469,294.1499938964844,293.84423828125,291.9288635253906,295.014892578125,293.9549560546875,286.5954895019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010197684168815,1.8286091290065087e-06,0.0010179397650063,-0.02046799659729,0.0,0.0,0.0,-0.008865188807249,60.0,9.576364517211914,-0.0,-7.090265086162617e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,299.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36285400390625,0.0,0.0,9.57140582613647e-05,299.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694152832031,0.0,0.0,0.0001007915125228,300.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810119628906,0.0,0.0,7.444426591973752e-05,299.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651733398437,0.0,0.0,0.0001007915125228,299.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598937988281,0.0,0.0,0.0004781115276273,286.38934326171875,294.1499938964844,293.82733154296875,291.9195251464844,295.0040588378906,293.9365234375,286.5992736816406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010198297677561,1.8301994941793964e-06,0.0010179996024817,-0.0204866174608469,0.0,0.0,0.0,-0.0088687157258391,60.0,9.551387786865234,-0.0,-7.091110632018174e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,299.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626708984375,0.0,0.0,9.57204174483195e-05,299.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691711425781,0.0,0.0,0.0001007982136798,300.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807067871094,0.0,0.0,7.444921357091516e-05,299.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.364990234375,0.0,0.0,0.0001007982136798,299.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597412109375,0.0,0.0,0.0004781433090101,286.38885498046875,294.1499938964844,293.8108825683594,291.9106750488281,294.9931945800781,293.9183044433594,286.60302734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010198976378887,1.831971303545288e-06,0.0010180656099691,-0.0205073598772287,0.0,0.0,0.0,-0.0088726431131362,60.0,9.527066230773926,-0.0,-7.092052101143055e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,299.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623352050781,0.0,0.0,9.573521674610674e-05,299.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687744140625,0.0,0.0,0.000100813791505,300.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3801574707031,0.0,0.0,7.44607241358608e-05,299.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646240234375,0.0,0.0,0.000100813791505,299.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,0.0004782172327395,286.3879089355469,294.1499938964844,293.7794189453125,291.89434814453125,294.9714050292969,293.8825988769531,286.61053466796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010200543329119,1.836092678786372e-06,0.0010182183468714,-0.0205556116998195,0.0,0.0,0.0,-0.0088817719370126,60.0,9.480273246765137,-0.0,-7.094244125482875e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,299.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623352050781,0.0,0.0,9.573521674610674e-05,299.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687744140625,0.0,0.0,0.000100813791505,300.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3801574707031,0.0,0.0,7.44607241358608e-05,299.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646240234375,0.0,0.0,0.000100813791505,299.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,0.0004782172327395,286.3879089355469,294.1499938964844,293.7794189453125,291.89434814453125,294.9714050292969,293.8825988769531,286.61053466796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010200543329119,1.836092678786372e-06,0.0010182183468714,-0.0205556116998195,0.0,0.0,0.0,-0.0088817719370126,60.0,9.480273246765137,-0.0,-7.094244125482875e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
