time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794740,299.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.362060546875,0.0,0.0,9.575446892995389e-05,299.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.368408203125,0.0,0.0,0.0001008340695989,300.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796691894531,0.0,0.0,7.447569805663079e-05,299.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36431884765625,0.0,0.0,0.0001008340695989,299.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592224121094,0.0,0.0,0.0004783133917953,286.3870849609375,294.1499938964844,293.75,291.880126953125,294.949462890625,293.8487243652344,286.61798095703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001020259456709,1.8414551732348627e-06,0.0010184179991483,-0.0206183940172195,0.0,0.0,0.0,-0.0088936556130647,60.0,9.438166618347168,-0.0,-7.097096244024216e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,299.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.362060546875,0.0,0.0,9.575446892995389e-05,299.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.368408203125,0.0,0.0,0.0001008340695989,300.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796691894531,0.0,0.0,7.447569805663079e-05,299.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36431884765625,0.0,0.0,0.0001008340695989,299.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592224121094,0.0,0.0,0.0004783133917953,286.3870849609375,294.1499938964844,293.75,291.880126953125,294.949462890625,293.8487243652344,286.61798095703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001020259456709,1.8414551732348627e-06,0.0010184179991483,-0.0206183940172195,0.0,0.0,0.0,-0.0088936556130647,60.0,9.438166618347168,-0.0,-7.097096244024216e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,299.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,9.57756201387383e-05,299.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,0.0001008563413051,300.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37921142578125,0.0,0.0,7.449214899679646e-05,299.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36407470703125,0.0,0.0,0.0001008563413051,299.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590393066406,0.0,0.0,0.0004784190678037,286.3863525390625,294.1499938964844,293.721923828125,291.8681030273437,294.92742919921875,293.81610107421875,286.6253967285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010204847203567,1.847348016781325e-06,0.00101863744203,-0.0206873845309019,0.0,0.0,0.0,-0.008906714618206,60.0,9.399724006652832,-0.0,-7.100231158574388e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,299.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,9.57756201387383e-05,299.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,0.0001008563413051,300.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37921142578125,0.0,0.0,7.449214899679646e-05,299.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36407470703125,0.0,0.0,0.0001008563413051,299.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590393066406,0.0,0.0,0.0004784190678037,286.3863525390625,294.1499938964844,293.721923828125,291.8681030273437,294.92742919921875,293.81610107421875,286.6253967285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010204847203567,1.847348016781325e-06,0.00101863744203,-0.0206873845309019,0.0,0.0,0.0,-0.008906714618206,60.0,9.399724006652832,-0.0,-7.100231158574388e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,299.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616943359375,0.0,0.0,9.579817560734229e-05,299.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,0.0001008800900308,300.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788757324219,0.0,0.0,7.450969133060426e-05,299.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,0.0001008800900308,299.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589172363281,0.0,0.0,0.0004785316996276,286.3857116699219,294.1499938964844,293.6943359375,291.8582763671875,294.9052734375,293.7847900390625,286.6327514648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010207248851656,1.85362944193912e-06,0.0010188713204115,-0.0207609254866838,0.0,0.0,0.0,-0.0089206350967288,60.0,9.365678787231444,-0.0,-7.10357426214614e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,299.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616943359375,0.0,0.0,9.579817560734229e-05,299.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,0.0001008800900308,300.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788757324219,0.0,0.0,7.450969133060426e-05,299.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,0.0001008800900308,299.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589172363281,0.0,0.0,0.0004785316996276,286.3857116699219,294.1499938964844,293.6943359375,291.8582763671875,294.9052734375,293.7847900390625,286.6327514648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010207248851656,1.85362944193912e-06,0.0010188713204115,-0.0207609254866838,0.0,0.0,0.0,-0.0089206350967288,60.0,9.365678787231444,-0.0,-7.10357426214614e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,299.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616638183594,0.0,0.0,9.580966434441508e-05,299.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678283691406,0.0,0.0,0.0001008921899483,300.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37872314453125,0.0,0.0,7.451862620655447e-05,299.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638610839844,0.0,0.0,0.0001008921899483,299.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35888671875,0.0,0.0,0.0004785891214851,286.38543701171875,294.1499938964844,293.6807556152344,291.8541564941406,294.8941650390625,293.7696838378906,286.63641357421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010208477033302,1.8568315454103868e-06,0.001018990878947,-0.0207984130829572,0.0,0.0,0.0,-0.0089277327060699,60.0,9.350661277770996,-0.0,-7.105278143626492e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,299.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36163330078125,0.0,0.0,9.5821225841064e-05,299.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36773681640625,0.0,0.0,0.0001009043626254,300.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785705566406,0.0,0.0,7.45276192901656e-05,299.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638000488281,0.0,0.0,0.0001009043626254,299.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35888671875,0.0,0.0,0.0004786468634847,286.3851623535156,294.1499938964844,293.66729736328125,291.8505554199219,294.88299560546875,293.7547607421875,286.6400756835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010209707543253,1.8600512703415009e-06,0.0010191106703132,-0.0208361092954874,0.0,0.0,0.0,-0.0089348684996366,60.0,9.336433410644531,-0.0,-7.106991972705148e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,299.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616027832031,0.0,0.0,9.584443614585324e-05,299.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676452636719,0.0,0.0,0.000100928809843,300.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783264160156,0.0,0.0,7.4545678216964e-05,299.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36376953125,0.0,0.0,0.000100928809843,299.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35888671875,0.0,0.0,0.0004787628131452,286.3847351074219,294.1499938964844,293.6407470703125,291.84478759765625,294.8606872558594,293.7253723144531,286.6473693847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010212176712229,1.8665181187316195e-06,0.0010193511843681,-0.020911818370223,0.0,0.0,0.0,-0.0089491978287696,60.0,9.309680938720703,-0.0,-7.110434552259903e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,299.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616027832031,0.0,0.0,9.584443614585324e-05,299.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676452636719,0.0,0.0,0.000100928809843,300.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783264160156,0.0,0.0,7.4545678216964e-05,299.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36376953125,0.0,0.0,0.000100928809843,299.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35888671875,0.0,0.0,0.0004787628131452,286.3847351074219,294.1499938964844,293.6407470703125,291.84478759765625,294.8606872558594,293.7253723144531,286.6473693847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010212176712229,1.8665181187316195e-06,0.0010193511843681,-0.020911818370223,0.0,0.0,0.0,-0.0089491978287696,60.0,9.309680938720703,-0.0,-7.110434552259903e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,299.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616638183594,0.0,0.0,9.586741361999884e-05,299.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,0.000100953009678,300.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.378173828125,0.0,0.0,7.456354796886444e-05,299.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36376953125,0.0,0.0,0.000100953009678,299.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589782714844,0.0,0.0,0.0004788775986526,286.3843688964844,294.1499938964844,293.61474609375,291.8408508300781,294.8382873535156,293.69683837890625,286.65460205078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010214623762294,1.87291902875586e-06,0.0010195894865319,-0.0209867563098669,0.0,0.0,0.0,-0.0089633828029036,60.0,9.286735534667969,-0.0,-7.113843025763344e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,299.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616638183594,0.0,0.0,9.586741361999884e-05,299.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,0.000100953009678,300.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.378173828125,0.0,0.0,7.456354796886444e-05,299.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36376953125,0.0,0.0,0.000100953009678,299.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589782714844,0.0,0.0,0.0004788775986526,286.3843688964844,294.1499938964844,293.61474609375,291.8408508300781,294.8382873535156,293.69683837890625,286.65460205078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010214623762294,1.87291902875586e-06,0.0010195894865319,-0.0209867563098669,0.0,0.0,0.0,-0.0089633828029036,60.0,9.286735534667969,-0.0,-7.113843025763344e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,299.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617553710937,0.0,0.0,9.58897653617896e-05,299.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676452636719,0.0,0.0,0.0001009765401249,300.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780517578125,0.0,0.0,7.458093023160473e-05,299.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36383056640625,0.0,0.0,0.0001009765401249,299.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591003417969,0.0,0.0,0.0004789892118424,286.38409423828125,294.1499938964844,293.5892639160156,291.8386535644531,294.8158569335937,293.6690979003906,286.6618347167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010217003291472,1.879144178928982e-06,0.0010198212694376,-0.0210596360266208,0.0,0.0,0.0,-0.0089771775528788,60.0,9.26707935333252,-0.0,-7.117159128711138e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,299.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617553710937,0.0,0.0,9.58897653617896e-05,299.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676452636719,0.0,0.0,0.0001009765401249,300.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780517578125,0.0,0.0,7.458093023160473e-05,299.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36383056640625,0.0,0.0,0.0001009765401249,299.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591003417969,0.0,0.0,0.0004789892118424,286.38409423828125,294.1499938964844,293.5892639160156,291.8386535644531,294.8158569335937,293.6690979003906,286.6618347167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010217003291472,1.879144178928982e-06,0.0010198212694376,-0.0210596360266208,0.0,0.0,0.0,-0.0089771775528788,60.0,9.26707935333252,-0.0,-7.117159128711138e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,299.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619079589844,0.0,0.0,9.5911200332921e-05,299.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677062988281,0.0,0.0,0.0001009991101454,300.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780212402344,0.0,0.0,7.459759945049882e-05,299.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36395263671875,0.0,0.0,0.0001009991101454,299.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,0.0004790963139384,286.3839416503906,294.1499938964844,293.5643310546875,291.83807373046875,294.7933654785156,293.6420288085937,286.66900634765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010219286195933,1.8851160348276608e-06,0.001020043506287,-0.0211295504122972,0.0,0.0,0.0,-0.0089904116466641,60.0,9.250263214111328,-0.0,-7.120340228539136e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,299.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619079589844,0.0,0.0,9.5911200332921e-05,299.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677062988281,0.0,0.0,0.0001009991101454,300.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780212402344,0.0,0.0,7.459759945049882e-05,299.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36395263671875,0.0,0.0,0.0001009991101454,299.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,0.0004790963139384,286.3839416503906,294.1499938964844,293.5643310546875,291.83807373046875,294.7933654785156,293.6420288085937,286.66900634765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010219286195933,1.8851160348276608e-06,0.001020043506287,-0.0211295504122972,0.0,0.0,0.0,-0.0089904116466641,60.0,9.250263214111328,-0.0,-7.120340228539136e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,299.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36199951171875,0.0,0.0,9.59214085014537e-05,299.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677673339844,0.0,0.0,0.0001010098640108,300.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780212402344,0.0,0.0,7.46055375202559e-05,299.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,0.0001010098640108,299.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594055175781,0.0,0.0,0.0004791473038494,286.3838806152344,294.1499938964844,293.55206298828125,291.8383483886719,294.7821044921875,293.6287841796875,286.6725769042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001022037002258,1.8879590015785648e-06,0.0010201490949839,-0.0211628340184688,0.0,0.0,0.0,-0.0089967101812362,60.0,9.243111610412598,-0.0,-7.121855105651775e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,299.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36212158203125,0.0,0.0,9.59313620114699e-05,299.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36785888671875,0.0,0.0,0.0001010203486657,300.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780212402344,0.0,0.0,7.4613286415115e-05,299.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,0.0001010203486657,299.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595275878906,0.0,0.0,0.0004791970422957,286.3838195800781,294.1499938964844,293.5399169921875,291.8389892578125,294.7708435058594,293.6156616210937,286.6761474609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010221429402008,1.8907330741058104e-06,0.001020252238959,-0.0211953092366457,0.0,0.0,0.0,-0.0090028569102287,60.0,9.236467361450195,-0.0,-7.123333745084892e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,299.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36236572265625,0.0,0.0,9.59504468482919e-05,299.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680114746094,0.0,0.0,0.0001010404375847,300.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780517578125,0.0,0.0,7.462812209269032e-05,299.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643798828125,0.0,0.0,0.0001010404375847,299.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598022460937,0.0,0.0,0.0004792923573404,286.3837890625,294.1499938964844,293.5160827636719,291.84130859375,294.7483215332031,293.5897216796875,286.6832580566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010223467834293,1.8960485022034843e-06,0.0010204507270827,-0.0212575383484363,0.0,0.0,0.0,-0.0090146400034427,60.0,9.224485397338867,-0.0,-7.126166678972369e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,299.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36236572265625,0.0,0.0,9.59504468482919e-05,299.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680114746094,0.0,0.0,0.0001010404375847,300.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780517578125,0.0,0.0,7.462812209269032e-05,299.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643798828125,0.0,0.0,0.0001010404375847,299.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598022460937,0.0,0.0,0.0004792923573404,286.3837890625,294.1499938964844,293.5160827636719,291.84130859375,294.7483215332031,293.5897216796875,286.6832580566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010223467834293,1.8960485022034843e-06,0.0010204507270827,-0.0212575383484363,0.0,0.0,0.0,-0.0090146400034427,60.0,9.224485397338867,-0.0,-7.126166678972369e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,299.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626708984375,0.0,0.0,9.596753807272762e-05,299.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682556152344,0.0,0.0,0.0001010584383038,300.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.378173828125,0.0,0.0,7.464141526725143e-05,299.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,0.0001010584383038,299.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601379394531,0.0,0.0,0.0004793777188751,286.38385009765625,294.1499938964844,293.4927673339844,291.8448791503906,294.72576904296875,293.5644226074219,286.6903686523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010225288569927,1.9008085700988888e-06,0.0010206280276179,-0.021313264966011,0.0,0.0,0.0,-0.0090251890942454,60.0,9.215420722961426,-0.0,-7.128704027081767e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,299.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626708984375,0.0,0.0,9.596753807272762e-05,299.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682556152344,0.0,0.0,0.0001010584383038,300.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.378173828125,0.0,0.0,7.464141526725143e-05,299.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,0.0001010584383038,299.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601379394531,0.0,0.0,0.0004793777188751,286.38385009765625,294.1499938964844,293.4927673339844,291.8448791503906,294.72576904296875,293.5644226074219,286.6903686523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010225288569927,1.9008085700988888e-06,0.0010206280276179,-0.021313264966011,0.0,0.0,0.0,-0.0090251890942454,60.0,9.215420722961426,-0.0,-7.128704027081767e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,299.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630065917969,0.0,0.0,9.59826575126499e-05,299.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685607910156,0.0,0.0,0.000101074365375,300.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783264160156,0.0,0.0,7.465318049071357e-05,299.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.364990234375,0.0,0.0,0.000101074365375,299.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36053466796875,0.0,0.0,0.000479453272419,286.38397216796875,294.1499938964844,293.4700012207031,291.849609375,294.7032470703125,293.53973388671875,286.6974182128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010226899757981,1.9050213495575008e-06,0.0010207849554717,-0.0213625840842723,0.0,0.0,0.0,-0.0090345246717333,60.0,9.208656311035156,-0.0,-7.130950052669506e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,299.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630065917969,0.0,0.0,9.59826575126499e-05,299.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685607910156,0.0,0.0,0.000101074365375,300.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783264160156,0.0,0.0,7.465318049071357e-05,299.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.364990234375,0.0,0.0,0.000101074365375,299.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36053466796875,0.0,0.0,0.000479453272419,286.38397216796875,294.1499938964844,293.4700012207031,291.849609375,294.7032470703125,293.53973388671875,286.6974182128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010226899757981,1.9050213495575008e-06,0.0010207849554717,-0.0213625840842723,0.0,0.0,0.0,-0.0090345246717333,60.0,9.208656311035156,-0.0,-7.130950052669506e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,299.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634338378906,0.0,0.0,9.599559416528793e-05,299.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.368896484375,0.0,0.0,0.0001010879859677,300.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785400390625,0.0,0.0,7.466324314009398e-05,299.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653564453125,0.0,0.0,0.0001010879859677,299.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.0,0.0004795178829226,286.3841857910156,294.1499938964844,293.44781494140625,291.8553771972656,294.6806945800781,293.515625,286.7044677734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010228278115391,1.908623971758061e-06,0.0010209191823378,-0.0214047599583864,0.0,0.0,0.0,-0.0090425089001655,60.0,9.203869819641112,-0.0,-7.132871360227e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,299.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634338378906,0.0,0.0,9.599559416528793e-05,299.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.368896484375,0.0,0.0,0.0001010879859677,300.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785400390625,0.0,0.0,7.466324314009398e-05,299.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653564453125,0.0,0.0,0.0001010879859677,299.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.0,0.0004795178829226,286.3841857910156,294.1499938964844,293.44781494140625,291.8553771972656,294.6806945800781,293.515625,286.7044677734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010228278115391,1.908623971758061e-06,0.0010209191823378,-0.0214047599583864,0.0,0.0,0.0,-0.0090425089001655,60.0,9.203869819641112,-0.0,-7.132871360227e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,299.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636474609375,0.0,0.0,9.60008765105158e-05,299.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690795898437,0.0,0.0,0.0001010935447993,300.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786926269531,0.0,0.0,7.466734678018838e-05,299.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655700683594,0.0,0.0,0.0001010935447993,299.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612060546875,0.0,0.0,0.000479544250993,286.38433837890625,294.1499938964844,293.4369201660156,291.858642578125,294.66943359375,293.5038757324219,286.7079772949219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001022883108817,1.910094169943477e-06,0.0010209730826318,-0.0214219726622104,0.0,0.0,0.0,-0.0090457629412412,60.0,9.202532768249512,-0.0,-7.133655088864543e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,9.6005700470414e-05,299.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,0.0001010986306937,300.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788452148437,0.0,0.0,7.46711011743173e-05,299.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658142089844,0.0,0.0,0.0001010986306937,299.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614807128906,0.0,0.0,0.0004795683780685,286.3844909667969,294.1499938964844,293.4261779785156,291.8620910644531,294.658203125,293.49224853515625,286.71148681640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010229344479739,1.911438403112697e-06,0.0010210230248048,-0.0214377101510763,0.0,0.0,0.0,-0.0090487413108348,60.0,9.201529502868652,-0.0,-7.134372026484925e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,299.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644104003906,0.0,0.0,9.601382771506906e-05,299.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697509765625,0.0,0.0,0.0001011071799439,300.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,7.467742398148403e-05,299.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,0.0001011071799439,299.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3620300292969,0.0,0.0,0.0004796089488081,286.3848571777344,294.1499938964844,293.4051513671875,291.86962890625,294.6357116699219,293.4693298339844,286.7184753417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010230219922959,1.9137003164360067e-06,0.0010211083572357,-0.0214641895145177,0.0,0.0,0.0,-0.0090537592768669,60.0,9.20036792755127,-0.0,-7.135578528050246e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,299.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644104003906,0.0,0.0,9.601382771506906e-05,299.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697509765625,0.0,0.0,0.0001011071799439,300.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,7.467742398148403e-05,299.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,0.0001011071799439,299.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3620300292969,0.0,0.0,0.0004796089488081,286.3848571777344,294.1499938964844,293.4051513671875,291.86962890625,294.6357116699219,293.4693298339844,286.7184753417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010230219922959,1.9137003164360067e-06,0.0010211083572357,-0.0214641895145177,0.0,0.0,0.0,-0.0090537592768669,60.0,9.20036792755127,-0.0,-7.135578528050246e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,299.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.364990234375,0.0,0.0,9.601858619134872e-05,299.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,0.0001011121930787,300.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,7.468112016795203e-05,299.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668518066406,0.0,0.0,0.0001011121930787,299.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626403808594,0.0,0.0,0.0004796327266376,286.38531494140625,294.1499938964844,293.3846740722656,291.8778686523437,294.6132507324219,293.4471130371094,286.7254333496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010230725165456,1.915024540721788e-06,0.0010211574845016,-0.0214796923100948,0.0,0.0,0.0,-0.0090566929429769,60.0,9.200867652893066,-0.0,-7.136284807529591e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,299.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.364990234375,0.0,0.0,9.601858619134872e-05,299.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,0.0001011121930787,300.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,7.468112016795203e-05,299.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668518066406,0.0,0.0,0.0001011121930787,299.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626403808594,0.0,0.0,0.0004796327266376,286.38531494140625,294.1499938964844,293.3846740722656,291.8778686523437,294.6132507324219,293.4471130371094,286.7254333496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010230725165456,1.915024540721788e-06,0.0010211574845016,-0.0214796923100948,0.0,0.0,0.0,-0.0090566929429769,60.0,9.200867652893066,-0.0,-7.136284807529591e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,299.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656311035156,0.0,0.0,9.602031059330328e-05,299.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708190917969,0.0,0.0,0.0001011140047921,300.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800048828125,0.0,0.0,7.468245894415304e-05,299.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674621582031,0.0,0.0,0.0001011140047921,299.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36328125,0.0,0.0,0.0004796413122676,286.3858337402344,294.1499938964844,293.36474609375,291.88671875,294.59088134765625,293.4254455566406,286.7323608398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010230909101665,1.915502707561245e-06,0.0010211754124611,-0.0214852895587682,0.0,0.0,0.0,-0.0090577537193894,60.0,9.202478408813477,-0.0,-7.13653989237173e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,299.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656311035156,0.0,0.0,9.602031059330328e-05,299.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708190917969,0.0,0.0,0.0001011140047921,300.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800048828125,0.0,0.0,7.468245894415304e-05,299.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674621582031,0.0,0.0,0.0001011140047921,299.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36328125,0.0,0.0,0.0004796413122676,286.3858337402344,294.1499938964844,293.36474609375,291.88671875,294.59088134765625,293.4254455566406,286.7323608398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010230909101665,1.915502707561245e-06,0.0010211754124611,-0.0214852895587682,0.0,0.0,0.0,-0.0090577537193894,60.0,9.202478408813477,-0.0,-7.13653989237173e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,299.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,9.601822966942564e-05,299.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714294433594,0.0,0.0,0.0001011118220048,300.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,7.468084368156269e-05,299.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681030273437,0.0,0.0,0.0001011118220048,299.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639831542969,0.0,0.0,0.0004796309222001,286.3864440917969,294.1499938964844,293.345458984375,291.8960266113281,294.5685119628906,293.4043884277344,286.7392883300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010230687912553,1.914921313073137e-06,0.0010211538756266,-0.0214784834533929,0.0,0.0,0.0,-0.0090564657002687,60.0,9.20509433746338,-0.0,-7.136230095738938e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,299.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,9.601822966942564e-05,299.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714294433594,0.0,0.0,0.0001011118220048,300.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,7.468084368156269e-05,299.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681030273437,0.0,0.0,0.0001011118220048,299.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639831542969,0.0,0.0,0.0004796309222001,286.3864440917969,294.1499938964844,293.345458984375,291.8960266113281,294.5685119628906,293.4043884277344,286.7392883300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010230687912553,1.914921313073137e-06,0.0010211538756266,-0.0214784834533929,0.0,0.0,0.0,-0.0090564657002687,60.0,9.20509433746338,-0.0,-7.136230095738938e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,299.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666687011719,0.0,0.0,9.601534839021042e-05,299.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717346191406,0.0,0.0,0.0001011087879305,300.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807678222656,0.0,0.0,7.467860268661752e-05,299.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36846923828125,0.0,0.0,0.0001011087879305,299.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643798828125,0.0,0.0,0.0004796165449079,286.38677978515625,294.1499938964844,293.33599853515625,291.9008483886719,294.557373046875,293.3941345214844,286.74273681640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010230368934571,1.9141173197567696e-06,0.0010211227927356,-0.0214690715074539,0.0,0.0,0.0,-0.009054678492248,60.0,9.206754684448242,-0.0,-7.13580092792654e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670349121094,0.0,0.0,9.60116522037424e-05,299.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721008300781,0.0,0.0,0.0001011048952932,300.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38104248046875,0.0,0.0,7.467572868335992e-05,299.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36883544921875,0.0,0.0,0.0001011048952932,299.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36474609375,0.0,0.0,0.0004795980930794,286.3871154785156,294.1499938964844,293.32672119140625,291.90576171875,294.5462646484375,293.384033203125,286.7461853027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001022997428663,1.9130866348859854e-06,0.0010210843756794,-0.0214570052921772,0.0,0.0,0.0,-0.0090523939579725,60.0,9.20855712890625,-0.0,-7.135251678391796e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
