time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17797020,299.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677978515625,0.0,0.0,9.60016986937262e-05,299.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,0.0001010944106383,300.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38165283203125,0.0,0.0,7.466798706445843e-05,299.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695678710937,0.0,0.0,0.0001010944106383,299.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655700683594,0.0,0.0,0.0004795483837369,286.3878479003906,294.1499938964844,293.30859375,291.9157409667969,294.5240478515625,293.3641357421875,286.7530517578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010228930041193,1.910311766550876e-06,0.0010209827451035,-0.0214245188981294,0.0,0.0,0.0,-0.0090462528169155,60.0,9.21245002746582,-0.0,-7.133770907330472e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,299.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677978515625,0.0,0.0,9.60016986937262e-05,299.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,0.0001010944106383,300.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38165283203125,0.0,0.0,7.466798706445843e-05,299.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695678710937,0.0,0.0,0.0001010944106383,299.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655700683594,0.0,0.0,0.0004795483837369,286.3878479003906,294.1499938964844,293.30859375,291.9157409667969,294.5240478515625,293.3641357421875,286.7530517578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010228930041193,1.910311766550876e-06,0.0010209827451035,-0.0214245188981294,0.0,0.0,0.0,-0.0090462528169155,60.0,9.21245002746582,-0.0,-7.133770907330472e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,299.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36865234375,0.0,0.0,9.598632459528744e-05,299.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735656738281,0.0,0.0,0.0001010782216326,300.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38232421875,0.0,0.0,7.465603266609833e-05,299.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703918457031,0.0,0.0,0.0001010782216326,299.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664245605469,0.0,0.0,0.0004794715787284,286.388671875,294.1499938964844,293.29107666015625,291.9259338378906,294.501953125,293.344970703125,286.7599182128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010227287421002,1.9060252043345829e-06,0.001020822674036,-0.0213743355125188,0.0,0.0,0.0,-0.0090367514640092,60.0,9.216697692871094,-0.0,-7.131485091349532e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,299.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36865234375,0.0,0.0,9.598632459528744e-05,299.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735656738281,0.0,0.0,0.0001010782216326,300.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38232421875,0.0,0.0,7.465603266609833e-05,299.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703918457031,0.0,0.0,0.0001010782216326,299.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664245605469,0.0,0.0,0.0004794715787284,286.388671875,294.1499938964844,293.29107666015625,291.9259338378906,294.501953125,293.344970703125,286.7599182128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010227287421002,1.9060252043345829e-06,0.001020822674036,-0.0213743355125188,0.0,0.0,0.0,-0.0090367514640092,60.0,9.216697692871094,-0.0,-7.131485091349532e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,299.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695373535156,0.0,0.0,9.596681775292382e-05,299.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743896484375,0.0,0.0,0.0001010576816042,300.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830261230469,0.0,0.0,7.464086229447275e-05,299.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712463378906,0.0,0.0,0.0001010576816042,299.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673400878906,0.0,0.0,0.000479374139104,286.3895874023437,294.1499938964844,293.274169921875,291.9361572265625,294.4799499511719,293.326416015625,286.7667541503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010225210571661,1.9005876765731955e-06,0.001020620460622,-0.0213106777518987,0.0,0.0,0.0,-0.0090247029438614,60.0,9.2210693359375,-0.0,-7.128586076987632e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,299.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695373535156,0.0,0.0,9.596681775292382e-05,299.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743896484375,0.0,0.0,0.0001010576816042,300.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830261230469,0.0,0.0,7.464086229447275e-05,299.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712463378906,0.0,0.0,0.0001010576816042,299.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673400878906,0.0,0.0,0.000479374139104,286.3895874023437,294.1499938964844,293.274169921875,291.9361572265625,294.4799499511719,293.326416015625,286.7667541503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010225210571661,1.9005876765731955e-06,0.001020620460622,-0.0213106777518987,0.0,0.0,0.0,-0.0090247029438614,60.0,9.2210693359375,-0.0,-7.128586076987632e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,299.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704528808594,0.0,0.0,9.594283619662748e-05,299.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752746582031,0.0,0.0,0.0001010324194794,300.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837890625,0.0,0.0,7.462220673914999e-05,299.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721618652344,0.0,0.0,0.0001010324194794,299.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.0,0.000479254318634,286.3905334472656,294.1499938964844,293.2578430175781,291.94635009765625,294.4580383300781,293.3084716796875,286.7735900878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010222655255347,1.893901753646788e-06,0.0010203716810792,-0.0212324056774377,0.0,0.0,0.0,-0.0090098865330219,60.0,9.225309371948242,-0.0,-7.125021994625058e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,299.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704528808594,0.0,0.0,9.594283619662748e-05,299.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752746582031,0.0,0.0,0.0001010324194794,300.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837890625,0.0,0.0,7.462220673914999e-05,299.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721618652344,0.0,0.0,0.0001010324194794,299.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.0,0.000479254318634,286.3905334472656,294.1499938964844,293.2578430175781,291.94635009765625,294.4580383300781,293.3084716796875,286.7735900878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010222655255347,1.893901753646788e-06,0.0010203716810792,-0.0212324056774377,0.0,0.0,0.0,-0.0090098865330219,60.0,9.225309371948242,-0.0,-7.125021994625058e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,299.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709411621094,0.0,0.0,9.592880815034732e-05,299.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.375732421875,0.0,0.0,0.0001010176565614,300.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,7.461130007868633e-05,299.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,0.0001010176565614,299.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688049316406,0.0,0.0,0.0004791842657141,286.3910522460937,294.1499938964844,293.2499389648437,291.9513854980469,294.4471435546875,293.2998352050781,286.7769775390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010221145348623,1.889993200165918e-06,0.0010202246485278,-0.0211866479367017,0.0,0.0,0.0,-0.0090012168511748,60.0,9.22730827331543,-0.0,-7.122939393866545e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,299.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714599609375,0.0,0.0,9.59140816121362e-05,299.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761901855469,0.0,0.0,0.0001010021442198,300.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846130371094,0.0,0.0,7.459984044544399e-05,299.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731384277344,0.0,0.0,0.0001010021442198,299.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36932373046875,0.0,0.0,0.0004791106912307,286.3916015625,294.1499938964844,293.2421569824219,291.9563903808594,294.436279296875,293.29132080078125,286.7803955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010219574905931,1.885887286334764e-06,0.0010200716787949,-0.0211385805159807,0.0,0.0,0.0,-0.0089921178296208,60.0,9.22925853729248,-0.0,-7.12075163278314e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,299.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724975585937,0.0,0.0,9.588238754076885e-05,299.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771667480469,0.0,0.0,0.0001009687694022,300.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.385498046875,0.0,0.0,7.457518950104713e-05,299.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741455078125,0.0,0.0,0.0001009687694022,299.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703918457031,0.0,0.0,0.000478952366393,286.3927001953125,294.1499938964844,293.2270812988281,291.9661865234375,294.41461181640625,293.2746276855469,286.78717041015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010216215159744,1.8770539327306324e-06,0.0010197444353252,-0.0210351627320051,0.0,0.0,0.0,-0.0089725507423281,60.0,9.232932090759276,-0.0,-7.116045708244202e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,299.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724975585937,0.0,0.0,9.588238754076885e-05,299.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771667480469,0.0,0.0,0.0001009687694022,300.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.385498046875,0.0,0.0,7.457518950104713e-05,299.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741455078125,0.0,0.0,0.0001009687694022,299.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703918457031,0.0,0.0,0.000478952366393,286.3927001953125,294.1499938964844,293.2270812988281,291.9661865234375,294.41461181640625,293.2746276855469,286.78717041015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010216215159744,1.8770539327306324e-06,0.0010197444353252,-0.0210351627320051,0.0,0.0,0.0,-0.0089725507423281,60.0,9.232932090759276,-0.0,-7.116045708244202e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,299.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37359619140625,0.0,0.0,9.58465607254766e-05,299.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782043457031,0.0,0.0,0.000100931043562,300.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38641357421875,0.0,0.0,7.454732258338481e-05,299.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752136230469,0.0,0.0,0.000100931043562,299.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714904785156,0.0,0.0,0.0004787734069395,286.3938903808594,294.1499938964844,293.212646484375,291.9756164550781,294.39312744140625,293.2586669921875,286.7939758300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010212393244728,1.867068590399868e-06,0.0010193722555413,-0.0209182631224393,0.0,0.0,0.0,-0.0089504206553101,60.0,9.235806465148926,-0.0,-7.110728006409772e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,299.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37359619140625,0.0,0.0,9.58465607254766e-05,299.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782043457031,0.0,0.0,0.000100931043562,300.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38641357421875,0.0,0.0,7.454732258338481e-05,299.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752136230469,0.0,0.0,0.000100931043562,299.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714904785156,0.0,0.0,0.0004787734069395,286.3938903808594,294.1499938964844,293.212646484375,291.9756164550781,294.39312744140625,293.2586669921875,286.7939758300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010212393244728,1.867068590399868e-06,0.0010193722555413,-0.0209182631224393,0.0,0.0,0.0,-0.0089504206553101,60.0,9.235806465148926,-0.0,-7.110728006409772e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,299.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747253417969,0.0,0.0,9.580780897522344e-05,299.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793029785156,0.0,0.0,0.0001008902399917,300.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38739013671875,0.0,0.0,7.451718556694686e-05,299.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763427734375,0.0,0.0,0.0001008902399917,299.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726806640625,0.0,0.0,0.0004785798373632,286.3951416015625,294.1499938964844,293.1988220214844,291.9845886230469,294.37176513671875,293.24334716796875,286.8007202148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010208263993263,1.8562681134426384e-06,0.0010189701570197,-0.0207918174564838,0.0,0.0,0.0,-0.0089264856651425,60.0,9.2379150390625,-0.0,-7.104978294592001e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,299.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747253417969,0.0,0.0,9.580780897522344e-05,299.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793029785156,0.0,0.0,0.0001008902399917,300.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38739013671875,0.0,0.0,7.451718556694686e-05,299.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763427734375,0.0,0.0,0.0001008902399917,299.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726806640625,0.0,0.0,0.0004785798373632,286.3951416015625,294.1499938964844,293.1988220214844,291.9845886230469,294.37176513671875,293.24334716796875,286.8007202148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010208263993263,1.8562681134426384e-06,0.0010189701570197,-0.0207918174564838,0.0,0.0,0.0,-0.0089264856651425,60.0,9.2379150390625,-0.0,-7.104978294592001e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,299.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759155273437,0.0,0.0,9.576637239661068e-05,299.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38043212890625,0.0,0.0,0.0001008465987979,300.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.388427734375,0.0,0.0,7.448495307471603e-05,299.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775329589844,0.0,0.0,0.0001008465987979,299.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739013671875,0.0,0.0,0.000478372850921,286.396484375,294.1499938964844,293.1856689453125,291.9930114746094,294.3505859375,293.2286682128906,286.8074951171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010203847195953,1.8447188949721749e-06,0.0010185400024056,-0.0206566043198108,0.0,0.0,0.0,-0.0089008910581469,60.0,9.23902702331543,-0.0,-7.098832810470412e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,299.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759155273437,0.0,0.0,9.576637239661068e-05,299.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38043212890625,0.0,0.0,0.0001008465987979,300.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.388427734375,0.0,0.0,7.448495307471603e-05,299.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775329589844,0.0,0.0,0.0001008465987979,299.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739013671875,0.0,0.0,0.000478372850921,286.396484375,294.1499938964844,293.1856689453125,291.9930114746094,294.3505859375,293.2286682128906,286.8074951171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010203847195953,1.8447188949721749e-06,0.0010185400024056,-0.0206566043198108,0.0,0.0,0.0,-0.0089008910581469,60.0,9.23902702331543,-0.0,-7.098832810470412e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,299.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37652587890625,0.0,0.0,9.574470459483564e-05,299.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810119628906,0.0,0.0,0.0001008237813948,300.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38897705078125,0.0,0.0,7.446810195688158e-05,299.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3781433105469,0.0,0.0,0.0001008237813948,299.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37451171875,0.0,0.0,0.0004782646137755,286.3971862792969,294.1499938964844,293.1793212890625,291.9969787597656,294.3400573730469,293.2216491699219,286.81085205078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010201527038589,1.8386796227787272e-06,0.0010183140402659,-0.0205859001725912,0.0,0.0,0.0,-0.0088875023648142,60.0,9.239028930664062,-0.0,-7.095620446762041e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,299.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771667480469,0.0,0.0,9.57226220634766e-05,299.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816223144531,0.0,0.0,0.0001008005347102,300.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895263671875,0.0,0.0,7.445093069691211e-05,299.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,0.0001008005347102,299.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37518310546875,0.0,0.0,0.0004781543102581,286.3978881835937,294.1499938964844,293.1731262207031,292.0007629394531,294.32958984375,293.2147827148437,286.8142395019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010199173120781,1.832525754252856e-06,0.0010180848184973,-0.0205138511955738,0.0,0.0,0.0,-0.0088738640770316,60.0,9.23878002166748,-0.0,-7.09234768692113e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,299.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,9.567736560711636e-05,299.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38287353515625,0.0,0.0,0.0001007528771879,300.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3906555175781,0.0,0.0,7.441572961397469e-05,299.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800354003906,0.0,0.0,0.0001007528771879,299.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764953613281,0.0,0.0,0.0004779282608069,286.3993530273437,294.1499938964844,293.1612243652344,292.0077819824219,294.3087463378906,293.20135498046875,286.82098388671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010194362839683,1.8199129954155069e-06,0.0010176163632422,-0.020366184413433,0.0,0.0,0.0,-0.0088459188118577,60.0,9.2376070022583,-0.0,-7.085641584581026e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,299.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,9.567736560711636e-05,299.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38287353515625,0.0,0.0,0.0001007528771879,300.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3906555175781,0.0,0.0,7.441572961397469e-05,299.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800354003906,0.0,0.0,0.0001007528771879,299.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764953613281,0.0,0.0,0.0004779282608069,286.3993530273437,294.1499938964844,293.1612243652344,292.0077819824219,294.3087463378906,293.20135498046875,286.82098388671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010194362839683,1.8199129954155069e-06,0.0010176163632422,-0.020366184413433,0.0,0.0,0.0,-0.0088459188118577,60.0,9.2376070022583,-0.0,-7.085641584581026e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,299.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798217773437,0.0,0.0,9.56316143856384e-05,299.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841552734375,0.0,0.0,0.0001007046957965,300.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918762207031,0.0,0.0,7.438015018124133e-05,299.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38134765625,0.0,0.0,0.0001007046957965,299.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,0.0004776997375302,286.4009094238281,294.1499938964844,293.1499938964844,292.0138854980469,294.2881164550781,293.1886901855469,286.82769775390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010189486201852,1.807162334444001e-06,0.0010171413887292,-0.0202169027179479,0.0,0.0,0.0,-0.0088176615536212,60.0,9.234853744506836,-0.0,-7.078866559595556e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,299.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798217773437,0.0,0.0,9.56316143856384e-05,299.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841552734375,0.0,0.0,0.0001007046957965,300.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918762207031,0.0,0.0,7.438015018124133e-05,299.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38134765625,0.0,0.0,0.0001007046957965,299.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,0.0004776997375302,286.4009094238281,294.1499938964844,293.1499938964844,292.0138854980469,294.2881164550781,293.1886901855469,286.82769775390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010189486201852,1.807162334444001e-06,0.0010171413887292,-0.0202169027179479,0.0,0.0,0.0,-0.0088176615536212,60.0,9.234853744506836,-0.0,-7.078866559595556e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,299.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812561035156,0.0,0.0,9.559711907058954e-05,299.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38555908203125,0.0,0.0,0.0001006683669402,300.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931579589844,0.0,0.0,7.435331644956023e-05,299.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827819824219,0.0,0.0,0.0001006683669402,299.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793334960937,0.0,0.0,0.00047752741375,286.4025573730469,294.1499938964844,293.1401672363281,292.01910400390625,294.26788330078125,293.1777038574219,286.8344116210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010185806313529,1.7975473838305334e-06,0.0010167830623686,-0.020104331895709,0.0,0.0,0.0,-0.0087963519617915,60.0,9.230661392211914,-0.0,-7.07375917841091e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,299.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812561035156,0.0,0.0,9.559711907058954e-05,299.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38555908203125,0.0,0.0,0.0001006683669402,300.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931579589844,0.0,0.0,7.435331644956023e-05,299.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827819824219,0.0,0.0,0.0001006683669402,299.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793334960937,0.0,0.0,0.00047752741375,286.4025573730469,294.1499938964844,293.1401672363281,292.01910400390625,294.26788330078125,293.1777038574219,286.8344116210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010185806313529,1.7975473838305334e-06,0.0010167830623686,-0.020104331895709,0.0,0.0,0.0,-0.0087963519617915,60.0,9.230661392211914,-0.0,-7.07375917841091e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,299.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827209472656,0.0,0.0,9.55656578298658e-05,299.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.386962890625,0.0,0.0,0.0001006352395052,300.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,7.432884740410373e-05,299.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842163085937,0.0,0.0,0.0001006352395052,299.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807983398437,0.0,0.0,0.0004773702530656,286.4042663574219,294.1499938964844,293.1323547363281,292.0234680175781,294.24786376953125,293.1670227050781,286.84112548828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010182451223954,1.788779172784416e-06,0.0010164562845602,-0.0200016740709543,0.0,0.0,0.0,-0.0087769199162721,60.0,9.226482391357422,-0.0,-7.06910370240621e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,299.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827209472656,0.0,0.0,9.55656578298658e-05,299.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.386962890625,0.0,0.0,0.0001006352395052,300.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,7.432884740410373e-05,299.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842163085937,0.0,0.0,0.0001006352395052,299.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807983398437,0.0,0.0,0.0004773702530656,286.4042663574219,294.1499938964844,293.1323547363281,292.0234680175781,294.24786376953125,293.1670227050781,286.84112548828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010182451223954,1.788779172784416e-06,0.0010164562845602,-0.0200016740709543,0.0,0.0,0.0,-0.0087769199162721,60.0,9.226482391357422,-0.0,-7.06910370240621e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,299.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834533691406,0.0,0.0,9.555154974805193e-05,299.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876647949219,0.0,0.0,0.0001006203819997,300.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951110839844,0.0,0.0,7.431786798406392e-05,299.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,0.0001006203819997,299.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815612792969,0.0,0.0,0.0004772997635882,286.40509033203125,294.1499938964844,293.1291809082031,292.0253601074219,294.2378234863281,293.16162109375,286.844482421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010180966928601,1.7848461766334367e-06,0.0010163118131458,-0.0199556238949298,0.0,0.0,0.0,-0.0087682139128446,60.0,9.224150657653809,-0.0,-7.067015417305812e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,299.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,9.55427749431692e-05,299.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883972167969,0.0,0.0,0.0001006111415335,300.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39581298828125,0.0,0.0,7.431105041177943e-05,299.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856811523437,0.0,0.0,0.0001006111415335,299.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38232421875,0.0,0.0,0.0004772559332195,286.4059753417969,294.1499938964844,293.1264343261719,292.0270690917969,294.2278747558594,293.1568298339844,286.84783935546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010180027456954,1.7824005453803693e-06,0.0010162203107029,-0.0199269913136959,0.0,0.0,0.0,-0.0087627917528152,60.0,9.221478462219238,-0.0,-7.065717255727577e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,299.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857116699219,0.0,0.0,9.552992560202256e-05,299.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898620605469,0.0,0.0,0.0001005976155283,300.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971862792969,0.0,0.0,7.430105324601755e-05,299.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,0.0001005976155283,299.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38385009765625,0.0,0.0,0.0004771917592734,286.4077453613281,294.1499938964844,293.12225341796875,292.0299072265625,294.2081604003906,293.14801025390625,286.85455322265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010178643278777,1.7788180457500855e-06,0.0010160855017602,-0.0198850482702255,0.0,0.0,0.0,-0.0087548457086086,60.0,9.21584129333496,-0.0,-7.06381655390942e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,299.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857116699219,0.0,0.0,9.552992560202256e-05,299.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898620605469,0.0,0.0,0.0001005976155283,300.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971862792969,0.0,0.0,7.430105324601755e-05,299.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,0.0001005976155283,299.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38385009765625,0.0,0.0,0.0004771917592734,286.4077453613281,294.1499938964844,293.12225341796875,292.0299072265625,294.2081604003906,293.14801025390625,286.85455322265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010178643278777,1.7788180457500855e-06,0.0010160855017602,-0.0198850482702255,0.0,0.0,0.0,-0.0087548457086086,60.0,9.21584129333496,-0.0,-7.06381655390942e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873291015625,0.0,0.0,9.552991105010732e-05,299.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39141845703125,0.0,0.0,0.0001005975937005,300.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,7.430104597005993e-05,299.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887634277344,0.0,0.0,0.0001005975937005,299.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.385498046875,0.0,0.0,0.0004771917010657,286.4096374511719,294.1499938964844,293.11968994140625,292.0321044921875,294.1889953613281,293.14166259765625,286.8612365722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001017864444293,1.7788127024687128e-06,0.0010160856181755,-0.0198849849402904,0.0,0.0,0.0,-0.0087548354640603,60.0,9.209360122680664,-0.0,-7.063813711738477e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873291015625,0.0,0.0,9.552991105010732e-05,299.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39141845703125,0.0,0.0,0.0001005975937005,300.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,7.430104597005993e-05,299.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887634277344,0.0,0.0,0.0001005975937005,299.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.385498046875,0.0,0.0,0.0004771917010657,286.4096374511719,294.1499938964844,293.11968994140625,292.0321044921875,294.1889953613281,293.14166259765625,286.8612365722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001017864444293,1.7788127024687128e-06,0.0010160856181755,-0.0198849849402904,0.0,0.0,0.0,-0.0087548354640603,60.0,9.209360122680664,-0.0,-7.063813711738477e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,299.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3889465332031,0.0,0.0,9.553105337545276e-05,299.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929748535156,0.0,0.0,0.0001005988015094,300.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001159667969,0.0,0.0,7.430193363688886e-05,299.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.390380859375,0.0,0.0,0.0001005988015094,299.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871154785156,0.0,0.0,0.0004771974054165,286.4115295410156,294.1499938964844,293.1185913085937,292.0336608886719,294.1698608398437,293.13555908203125,286.867919921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010178758529946,1.7791293203117675e-06,0.0010160967940464,-0.0198886934667825,0.0,0.0,0.0,-0.0087555339559912,60.0,9.202797889709473,-0.0,-7.063981399824115e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,299.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3889465332031,0.0,0.0,9.553105337545276e-05,299.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929748535156,0.0,0.0,0.0001005988015094,300.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001159667969,0.0,0.0,7.430193363688886e-05,299.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.390380859375,0.0,0.0,0.0001005988015094,299.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871154785156,0.0,0.0,0.0004771974054165,286.4115295410156,294.1499938964844,293.1185913085937,292.0336608886719,294.1698608398437,293.13555908203125,286.867919921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010178758529946,1.7791293203117675e-06,0.0010160967940464,-0.0198886934667825,0.0,0.0,0.0,-0.0087555339559912,60.0,9.202797889709473,-0.0,-7.063981399824115e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,299.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907470703125,0.0,0.0,9.555038559483364e-05,299.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,0.0001006191596388,299.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017639160156,0.0,0.0,7.431696576531976e-05,299.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39215087890625,0.0,0.0,0.0001006191596388,299.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3889465332031,0.0,0.0,0.0004772939719259,286.4136657714844,294.1499938964844,293.1187744140625,292.03466796875,294.1521301269531,293.1341247558594,286.8746032714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010180821409448,1.78451568899618e-06,0.0010162976104766,-0.0199517570436,0.0,0.0,0.0,-0.0087674716487526,60.0,9.19483470916748,-0.0,-7.066840623792815e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,299.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907470703125,0.0,0.0,9.555038559483364e-05,299.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,0.0001006191596388,299.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017639160156,0.0,0.0,7.431696576531976e-05,299.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39215087890625,0.0,0.0,0.0001006191596388,299.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3889465332031,0.0,0.0,0.0004772939719259,286.4136657714844,294.1499938964844,293.1187744140625,292.03466796875,294.1521301269531,293.1341247558594,286.8746032714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010180821409448,1.78451568899618e-06,0.0010162976104766,-0.0199517570436,0.0,0.0,0.0,-0.0087674716487526,60.0,9.19483470916748,-0.0,-7.066840623792815e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
