time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799300,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915710449219,0.0,0.0,9.55522118601948e-05,299.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955383300781,0.0,0.0,0.0001006210804916,299.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4025573730469,0.0,0.0,7.431838457705453e-05,299.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929748535156,0.0,0.0,0.0001006210804916,299.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898010253906,0.0,0.0,0.0004773030814249,286.4146728515625,294.1499938964844,293.11932373046875,292.03497314453125,294.1428527832031,293.1319274902344,286.8779296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010181033285334,1.7850238691607956e-06,0.0010163183324038,-0.0199577044695615,0.0,0.0,0.0,-0.0087686069309711,60.0,9.191460609436035,-0.0,-7.067109919489667e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,299.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924560546875,0.0,0.0,9.55619616433978e-05,299.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963928222656,0.0,0.0,0.0001006313468678,299.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033508300781,0.0,0.0,7.432597340084612e-05,299.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,0.0001006313468678,299.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39068603515625,0.0,0.0,0.000477351801237,286.41571044921875,294.1499938964844,293.1201477050781,292.0351257324219,294.1338195800781,293.1307373046875,286.8812866210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010182063560932,1.7877399614008027e-06,0.0010164185659959,-0.0199895054101943,0.0,0.0,0.0,-0.008774621412158,60.0,9.187511444091797,-0.0,-7.068551610700524e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,299.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39422607421875,0.0,0.0,9.5583192887716e-05,299.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,0.0001006537058856,299.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,7.43424825486727e-05,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955993652344,0.0,0.0,0.0001006537058856,299.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924865722656,0.0,0.0,0.0004774578555952,286.41778564453125,294.1499938964844,293.1224975585937,292.0351257324219,294.1158752441406,293.1288757324219,286.887939453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010184318525716,1.793655656001647e-06,0.0010166381252929,-0.0200587678700685,0.0,0.0,0.0,-0.0087877279147505,60.0,9.179448127746582,-0.0,-7.07169292013532e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,299.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39422607421875,0.0,0.0,9.5583192887716e-05,299.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,0.0001006537058856,299.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,7.43424825486727e-05,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955993652344,0.0,0.0,0.0001006537058856,299.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924865722656,0.0,0.0,0.0004774578555952,286.41778564453125,294.1499938964844,293.1224975585937,292.0351257324219,294.1158752441406,293.1288757324219,286.887939453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010184318525716,1.793655656001647e-06,0.0010166381252929,-0.0200587678700685,0.0,0.0,0.0,-0.0087877279147505,60.0,9.179448127746582,-0.0,-7.07169292013532e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,9.561040496919304e-05,299.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0001006823586067,299.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067077636719,0.0,0.0,7.436364830937237e-05,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974304199219,0.0,0.0,0.0001006823586067,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39434814453125,0.0,0.0,0.0004775937413796,286.41998291015625,294.1499938964844,293.1257629394531,292.0346984863281,294.0985717773437,293.12890625,286.8946228027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001018721726723,1.801235612219898e-06,0.0010169204324483,-0.0201475117355585,0.0,0.0,0.0,-0.0088045261800289,60.0,9.17070484161377,-0.0,-7.0757181447334e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,9.561040496919304e-05,299.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0001006823586067,299.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067077636719,0.0,0.0,7.436364830937237e-05,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974304199219,0.0,0.0,0.0001006823586067,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39434814453125,0.0,0.0,0.0004775937413796,286.41998291015625,294.1499938964844,293.1257629394531,292.0346984863281,294.0985717773437,293.12890625,286.8946228027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001018721726723,1.801235612219898e-06,0.0010169204324483,-0.0201475117355585,0.0,0.0,0.0,-0.0088045261800289,60.0,9.17070484161377,-0.0,-7.0757181447334e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,299.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39776611328125,0.0,0.0,9.563592175254598e-05,299.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40155029296875,0.0,0.0,0.0001007092359941,299.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40826416015625,0.0,0.0,7.438349712174386e-05,299.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39910888671875,0.0,0.0,0.0001007092359941,299.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39605712890625,0.0,0.0,0.0004777212452609,286.4219970703125,294.1499938964844,293.1293029785156,292.03399658203125,294.0831298828125,293.1293029785156,286.900634765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010189936729148,1.808346723919385e-06,0.0010171853937208,-0.0202307682484388,0.0,0.0,0.0,-0.0088202850893139,60.0,9.162670135498049,-0.0,-7.079495389916701e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,299.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39794921875,0.0,0.0,9.563894127495588e-05,299.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017333984375,0.0,0.0,0.0001007124083116,299.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.408447265625,0.0,0.0,7.438583998009562e-05,299.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992919921875,0.0,0.0,0.0001007124083116,299.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,0.0004777362919412,286.4222106933594,294.1499938964844,293.1297302246094,292.0339050292969,294.0814514160156,293.1294250488281,286.9012756347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010190261527895,1.80918675596331e-06,0.001017216942273,-0.0202406048774719,0.0,0.0,0.0,-0.0088221486657857,60.0,9.161765098571776,-0.0,-7.07994161075476e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,299.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3989562988281,0.0,0.0,9.56555231823586e-05,299.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027099609375,0.0,0.0,0.0001007298706099,299.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093933105469,0.0,0.0,7.439874025294557e-05,299.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002990722656,0.0,0.0,0.0001007298706099,299.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39727783203125,0.0,0.0,0.0004778191505465,286.4234313964844,294.1499938964844,293.1320495605469,292.0333557128906,294.0728759765625,293.1304626464844,286.9047241210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010192026384174,1.8138075574825048e-06,0.001017388771288,-0.0202947035431861,0.0,0.0,0.0,-0.0088323876261711,60.0,9.156794548034668,-0.0,-7.082397246449545e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,299.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,9.56709191086702e-05,299.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40362548828125,0.0,0.0,0.0001007460814435,299.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,7.441071647917852e-05,299.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012145996094,0.0,0.0,0.0001007460814435,299.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,0.0004778960428666,286.4245300292969,294.1499938964844,293.13427734375,292.03277587890625,294.0649719238281,293.13140869140625,286.9079284667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010193663183599,1.8180970755565795e-06,0.0010175482602789,-0.0203449241816997,0.0,0.0,0.0,-0.0088418927043676,60.0,9.152202606201172,-0.0,-7.084676667545865e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40087890625,0.0,0.0,9.568727546138688e-05,299.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40460205078125,0.0,0.0,0.0001007633109111,299.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41119384765625,0.0,0.0,7.442343485308811e-05,299.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021911621094,0.0,0.0,0.0001007633109111,299.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992004394531,0.0,0.0,0.0004779777664225,286.4257202148437,294.1499938964844,293.1367492675781,292.0321044921875,294.056884765625,293.1327209472656,286.9112548828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010195409413427,1.8226548945676768e-06,0.0010177182266488,-0.02039828710258,0.0,0.0,0.0,-0.0088519947603344,60.0,9.147263526916504,-0.0,-7.087099618274807e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,299.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018859863281,0.0,0.0,9.570381371304391e-05,299.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40557861328125,0.0,0.0,0.0001007807222777,299.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4121398925781,0.0,0.0,7.443629874614999e-05,299.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031982421875,0.0,0.0,0.0001007807222777,299.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002380371094,0.0,0.0,0.0004780603630933,286.42694091796875,294.1499938964844,293.1392822265625,292.0313720703125,294.0489501953125,293.1342468261719,286.9145812988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010197169613093,1.827262735787372e-06,0.0010178897064179,-0.0204522348940372,0.0,0.0,0.0,-0.0088622057810425,60.0,9.142207145690918,-0.0,-7.089548859084972e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,299.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039611816406,0.0,0.0,9.573679562890902e-05,299.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076232910156,0.0,0.0,0.0001008154576993,299.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,7.44619537726976e-05,299.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,0.0001008154576993,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4023132324219,0.0,0.0,0.0004782251198776,286.4294128417969,294.1499938964844,293.1445617675781,292.0297546386719,294.03350830078125,293.1378173828125,286.92120361328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010200680699199,1.836452952375112e-06,0.0010182316182181,-0.0205598305910825,0.0,0.0,0.0,-0.0088825700804591,60.0,9.131753921508787,-0.0,-7.09443597202153e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,299.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039611816406,0.0,0.0,9.573679562890902e-05,299.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076232910156,0.0,0.0,0.0001008154576993,299.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,7.44619537726976e-05,299.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,0.0001008154576993,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4023132324219,0.0,0.0,0.0004782251198776,286.4294128417969,294.1499938964844,293.1445617675781,292.0297546386719,294.03350830078125,293.1378173828125,286.92120361328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010200680699199,1.836452952375112e-06,0.0010182316182181,-0.0205598305910825,0.0,0.0,0.0,-0.0088825700804591,60.0,9.131753921508787,-0.0,-7.09443597202153e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,299.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060363769531,0.0,0.0,9.577039600117132e-05,299.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40966796875,0.0,0.0,0.0001008508334052,299.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,7.448808173649013e-05,299.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073181152344,0.0,0.0,0.0001008508334052,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044189453125,0.0,0.0,0.000478392932564,286.4319152832031,294.1499938964844,293.1499938964844,292.0279541015625,294.01812744140625,293.1416320800781,286.9278564453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010204258142039,1.8458132444720832e-06,0.0010185800492763,-0.0206694174557924,0.0,0.0,0.0,-0.0089033124968409,60.0,9.121200561523438,-0.0,-7.099414744971e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,299.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060363769531,0.0,0.0,9.577039600117132e-05,299.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40966796875,0.0,0.0,0.0001008508334052,299.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,7.448808173649013e-05,299.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073181152344,0.0,0.0,0.0001008508334052,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044189453125,0.0,0.0,0.000478392932564,286.4319152832031,294.1499938964844,293.1499938964844,292.0279541015625,294.01812744140625,293.1416320800781,286.9278564453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010204258142039,1.8458132444720832e-06,0.0010185800492763,-0.0206694174557924,0.0,0.0,0.0,-0.0089033124968409,60.0,9.121200561523438,-0.0,-7.099414744971e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,299.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.407958984375,0.0,0.0,9.579933976056054e-05,299.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115295410156,0.0,0.0,0.0001008813123917,299.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178466796875,0.0,0.0,7.451059354934841e-05,299.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,0.0001008813123917,299.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063720703125,0.0,0.0,0.0004785375203937,286.4342041015625,294.1499938964844,293.1549072265625,292.02618408203125,294.0045471191406,293.14532470703125,286.933837890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010207341983914,1.8538779613663792e-06,0.0010188802843913,-0.0207638349384069,0.0,0.0,0.0,-0.0089211845770478,60.0,9.111351013183594,-0.0,-7.103706423094992e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,299.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081726074219,0.0,0.0,9.580246842233464e-05,299.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117431640625,0.0,0.0,0.0001008846084005,299.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41802978515625,0.0,0.0,7.451303099514917e-05,299.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,0.0001008846084005,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065856933594,0.0,0.0,0.0004785531491506,286.4344482421875,294.1499938964844,293.1554260253906,292.0260009765625,294.0030822753906,293.1457214355469,286.9344787597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010207676095888,1.854749939411704e-06,0.0010189127642661,-0.0207740440964698,0.0,0.0,0.0,-0.0089231170713901,60.0,9.11028003692627,-0.0,-7.104170407501442e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,299.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103088378906,0.0,0.0,9.583298378856853e-05,299.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4138488769531,0.0,0.0,0.0001009167463053,299.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,7.453676516888663e-05,299.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115600585937,0.0,0.0,0.0001009167463053,299.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40875244140625,0.0,0.0,0.0004787055950146,286.4370422363281,294.1499938964844,293.16070556640625,292.02398681640625,293.9882507324219,293.14990234375,286.94110107421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010210927575826,1.863252009570715e-06,0.0010192295303568,-0.0208735801279544,0.0,0.0,0.0,-0.0089419595897197,60.0,9.09908676147461,-0.0,-7.108695854185498e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,299.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103088378906,0.0,0.0,9.583298378856853e-05,299.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4138488769531,0.0,0.0,0.0001009167463053,299.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,7.453676516888663e-05,299.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115600585937,0.0,0.0,0.0001009167463053,299.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40875244140625,0.0,0.0,0.0004787055950146,286.4370422363281,294.1499938964844,293.16070556640625,292.02398681640625,293.9882507324219,293.14990234375,286.94110107421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010210927575826,1.863252009570715e-06,0.0010192295303568,-0.0208735801279544,0.0,0.0,0.0,-0.0089419595897197,60.0,9.09908676147461,-0.0,-7.108695854185498e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,299.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114074707031,0.0,0.0,9.584660438122228e-05,299.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,0.0001009310944937,299.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42108154296875,0.0,0.0,7.454735896317288e-05,299.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41265869140625,0.0,0.0,0.0001009310944937,299.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40985107421875,0.0,0.0,0.0004787736397702,286.4383544921875,294.1499938964844,293.16326904296875,292.02294921875,293.9809875488281,293.15203857421875,286.9444274902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010212373454123,1.867048354142753e-06,0.0010193702764809,-0.0209180265665054,0.0,0.0,0.0,-0.0089503694325685,60.0,9.09328556060791,-0.0,-7.110717348268737e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,299.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125061035156,0.0,0.0,9.585986845195292e-05,299.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159851074219,0.0,0.0,0.0001009450643323,299.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4221496582031,0.0,0.0,7.45576762710698e-05,299.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0001009450643323,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41094970703125,0.0,0.0,0.0004788399091921,286.4396667480469,294.1499938964844,293.16571044921875,292.0219421386719,293.9737854003906,293.1541748046875,286.9477233886719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010213785571977,1.8707444269239204e-06,0.0010195077629759,-0.0209612976759672,0.0,0.0,0.0,-0.0089585594832897,60.0,9.087440490722656,-0.0,-7.112685551646791e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,299.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41473388671875,0.0,0.0,9.588392276782542e-05,299.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0001009703919407,299.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242248535156,0.0,0.0,7.457638275809586e-05,299.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159545898437,0.0,0.0,0.0001009703919407,299.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132080078125,0.0,0.0,0.0004789600498043,286.4423217773437,294.1499938964844,293.1702575683594,292.0199279785156,293.95953369140625,293.1584167480469,286.954345703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010216356022283,1.8774459249470965e-06,0.0010197581723332,-0.0210397541522979,0.0,0.0,0.0,-0.0089734159409999,60.0,9.075532913208008,-0.0,-7.116254607808514e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,299.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41473388671875,0.0,0.0,9.588392276782542e-05,299.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0001009703919407,299.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242248535156,0.0,0.0,7.457638275809586e-05,299.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159545898437,0.0,0.0,0.0001009703919407,299.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132080078125,0.0,0.0,0.0004789600498043,286.4423217773437,294.1499938964844,293.1702575683594,292.0199279785156,293.95953369140625,293.1584167480469,286.954345703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010216356022283,1.8774459249470965e-06,0.0010197581723332,-0.0210397541522979,0.0,0.0,0.0,-0.0089734159409999,60.0,9.075532913208008,-0.0,-7.116254607808514e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,299.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,9.590168338036165e-05,299.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42041015625,0.0,0.0,0.0001009890911518,299.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263916015625,0.0,0.0,7.45901998016052e-05,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.418212890625,0.0,0.0,0.0001009890911518,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154968261719,0.0,0.0,0.0004790487873833,286.445068359375,294.1499938964844,293.1742553710937,292.0179748535156,293.9456787109375,293.1624450683594,286.9609680175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010218246607109,1.882394258245768e-06,0.0010199423413723,-0.0210976842790842,0.0,0.0,0.0,-0.0089843804016709,60.0,9.063191413879396,-0.0,-7.118890010815448e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,299.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,9.590168338036165e-05,299.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42041015625,0.0,0.0,0.0001009890911518,299.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263916015625,0.0,0.0,7.45901998016052e-05,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.418212890625,0.0,0.0,0.0001009890911518,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154968261719,0.0,0.0,0.0004790487873833,286.445068359375,294.1499938964844,293.1742553710937,292.0179748535156,293.9456787109375,293.1624450683594,286.9609680175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010218246607109,1.882394258245768e-06,0.0010199423413723,-0.0210976842790842,0.0,0.0,0.0,-0.0089843804016709,60.0,9.063191413879396,-0.0,-7.118890010815448e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,299.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.0,9.591590060153976e-05,299.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42266845703125,0.0,0.0,0.0001010040577966,299.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,7.460125198122114e-05,299.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,0.0001010040577966,299.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178161621094,0.0,0.0,0.0004791197716258,286.4478454589844,294.1499938964844,293.177490234375,292.0161437988281,293.9319763183594,293.1662902832031,286.9675598144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010219765827059,1.886353970803612e-06,0.001020090188831,-0.0211440417915582,0.0,0.0,0.0,-0.0089931581169366,60.0,9.050655364990234,-0.0,-7.121000322740656e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,299.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.0,9.591590060153976e-05,299.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42266845703125,0.0,0.0,0.0001010040577966,299.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,7.460125198122114e-05,299.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,0.0001010040577966,299.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178161621094,0.0,0.0,0.0004791197716258,286.4478454589844,294.1499938964844,293.177490234375,292.0161437988281,293.9319763183594,293.1662902832031,286.9675598144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010219765827059,1.886353970803612e-06,0.001020090188831,-0.0211440417915582,0.0,0.0,0.0,-0.0089931581169366,60.0,9.050655364990234,-0.0,-7.121000322740656e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,299.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,9.5918687293306e-05,299.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4240417480469,0.0,0.0,0.0001010069900075,299.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.429931640625,0.0,0.0,7.460342021659017e-05,299.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,0.0001010069900075,299.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41925048828125,0.0,0.0,0.0004791336832568,286.4495544433594,294.1499938964844,293.17901611328125,292.01513671875,293.92401123046875,293.168212890625,286.9715270996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010220053372904,1.887128860289522e-06,0.0010201181285083,-0.0211531147360801,0.0,0.0,0.0,-0.0089948708191514,60.0,9.042884826660156,-0.0,-7.121413148070135e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,299.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42169189453125,0.0,0.0,9.592042624717578e-05,299.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,0.0001010088308248,299.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308166503906,0.0,0.0,7.46047735447064e-05,299.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228515625,0.0,0.0,0.0001010088308248,299.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,0.0004791423853021,286.45068359375,294.1499938964844,293.17987060546875,292.0144958496094,293.918701171875,293.1694641113281,286.97418212890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010220243129879,1.887614416773431e-06,0.0010201366385444,-0.0211587995290756,0.0,0.0,0.0,-0.0089959492906928,60.0,9.037704467773438,-0.0,-7.121671785625949e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,299.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228820800781,0.0,0.0,9.592141577741133e-05,299.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261474609375,0.0,0.0,0.0001010098712868,299.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43194580078125,0.0,0.0,7.460554479621351e-05,299.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4240417480469,0.0,0.0,0.0001010098712868,299.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42138671875,0.0,0.0,0.0004791473329532,286.4521179199219,294.1499938964844,293.1806945800781,292.0137634277344,293.9120788574219,293.17095947265625,286.9774780273437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010220340918749,1.8878897662943928e-06,0.0010201461846008,-0.0211620237678289,0.0,0.0,0.0,-0.0089965555816888,60.0,9.031173706054688,-0.0,-7.121818867972254e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,299.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.424072265625,0.0,0.0,9.591974958311766e-05,299.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273376464844,0.0,0.0,0.000101008110505,299.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43310546875,0.0,0.0,7.460424967575818e-05,299.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252319335937,0.0,0.0,0.000101008110505,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,0.0004791389801539,286.4535522460937,294.1499938964844,293.18121337890625,292.0130920410156,293.9055480957031,293.1722412109375,286.98077392578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010220162803307,1.8874231955123832e-06,0.0010201288387179,-0.0211565606296062,0.0,0.0,0.0,-0.008995521813631,60.0,9.02455234527588,-0.0,-7.121570178014738e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,299.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264831542969,0.0,0.0,9.5911709649954e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0001009996485663,299.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353942871094,0.0,0.0,7.45979996281676e-05,299.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,0.0001009996485663,299.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.425048828125,0.0,0.0,0.0004790988459717,286.4564514160156,294.1499938964844,293.1814270019531,292.011962890625,293.8926086425781,293.17437744140625,286.98736572265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010219323448836,1.8851834511224297e-06,0.001020047115162,-0.0211303383111953,0.0,0.0,0.0,-0.0089905662462115,60.0,9.011178016662598,-0.0,-7.12037646621866e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,299.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264831542969,0.0,0.0,9.5911709649954e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0001009996485663,299.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353942871094,0.0,0.0,7.45979996281676e-05,299.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,0.0001009996485663,299.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.425048828125,0.0,0.0,0.0004790988459717,286.4564514160156,294.1499938964844,293.1814270019531,292.011962890625,293.8926086425781,293.17437744140625,286.98736572265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010219323448836,1.8851834511224297e-06,0.001020047115162,-0.0211303383111953,0.0,0.0,0.0,-0.0089905662462115,60.0,9.011178016662598,-0.0,-7.12037646621866e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,299.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289855957031,0.0,0.0,9.589033288648352e-05,299.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4321594238281,0.0,0.0,0.0001009771367534,299.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377746582031,0.0,0.0,7.458136678906158e-05,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301147460937,0.0,0.0,0.0001009771367534,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42755126953125,0.0,0.0,0.0004789920640178,286.4594421386719,294.1499938964844,293.1802978515625,292.0111694335937,293.87994384765625,293.1752319335937,286.9939270019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010217035887762,1.8792236460285488e-06,0.0010198244126513,-0.0210605654865503,0.0,0.0,0.0,-0.008977354504168,60.0,8.997490882873535,-0.0,-7.117201050732548e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,299.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289855957031,0.0,0.0,9.589033288648352e-05,299.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4321594238281,0.0,0.0,0.0001009771367534,299.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377746582031,0.0,0.0,7.458136678906158e-05,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301147460937,0.0,0.0,0.0001009771367534,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42755126953125,0.0,0.0,0.0004789920640178,286.4594421386719,294.1499938964844,293.1802978515625,292.0111694335937,293.87994384765625,293.1752319335937,286.9939270019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010217035887762,1.8792236460285488e-06,0.0010198244126513,-0.0210605654865503,0.0,0.0,0.0,-0.008977354504168,60.0,8.997490882873535,-0.0,-7.117201050732548e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,299.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4314880371094,0.0,0.0,9.586363739799708e-05,299.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346008300781,0.0,0.0,0.0001009490297292,299.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4401550292969,0.0,0.0,7.456060848198831e-05,299.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325866699219,0.0,0.0,0.0001009490297292,299.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300537109375,0.0,0.0,0.0004788587393704,286.4624328613281,294.1499938964844,293.177734375,292.0107421875,293.86737060546875,293.175537109375,287.0005187988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010214210487902,1.8717850025495864e-06,0.0010195492068305,-0.020973477512598,0.0,0.0,0.0,-0.008960879407823,60.0,8.983733177185059,-0.0,-7.113239064437948e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,299.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4314880371094,0.0,0.0,9.586363739799708e-05,299.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346008300781,0.0,0.0,0.0001009490297292,299.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4401550292969,0.0,0.0,7.456060848198831e-05,299.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325866699219,0.0,0.0,0.0001009490297292,299.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300537109375,0.0,0.0,0.0004788587393704,286.4624328613281,294.1499938964844,293.177734375,292.0107421875,293.86737060546875,293.175537109375,287.0005187988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010214210487902,1.8717850025495864e-06,0.0010195492068305,-0.020973477512598,0.0,0.0,0.0,-0.008960879407823,60.0,8.983733177185059,-0.0,-7.113239064437948e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
