time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801580,299.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340209960937,0.0,0.0,9.58220480242744e-05,299.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371337890625,0.0,0.0,0.0001009052284643,299.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425964355469,0.0,0.0,7.452825957443565e-05,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43511962890625,0.0,0.0,0.0001009052284643,299.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326477050781,0.0,0.0,0.0004786509671248,286.46551513671875,294.1499938964844,293.1735534667969,292.0107727050781,293.85498046875,293.17431640625,287.007080078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010209762258455,1.8601934925754904e-06,0.001019116025418,-0.0208377726376056,0.0,0.0,0.0,-0.0089351832866668,60.0,8.9696626663208,-0.0,-7.107067290235136e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,299.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340209960937,0.0,0.0,9.58220480242744e-05,299.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371337890625,0.0,0.0,0.0001009052284643,299.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425964355469,0.0,0.0,7.452825957443565e-05,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43511962890625,0.0,0.0,0.0001009052284643,299.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326477050781,0.0,0.0,0.0004786509671248,286.46551513671875,294.1499938964844,293.1735534667969,292.0107727050781,293.85498046875,293.17431640625,287.007080078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010209762258455,1.8601934925754904e-06,0.001019116025418,-0.0208377726376056,0.0,0.0,0.0,-0.0089351832866668,60.0,8.9696626663208,-0.0,-7.107067290235136e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,299.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.435302734375,0.0,0.0,9.579768084222452e-05,299.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0001008795734378,299.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,7.450931298080832e-05,299.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364013671875,0.0,0.0,0.0001008795734378,299.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339294433594,0.0,0.0,0.0004785292549058,286.467041015625,294.1499938964844,293.1708374023437,292.0109558105469,293.8488464355469,293.17333984375,287.0103454589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010207155719399,1.853403091445216e-06,0.0010188622400164,-0.0207582749426364,0.0,0.0,0.0,-0.0089201303198933,60.0,8.962575912475586,-0.0,-7.10345346988106e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,299.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366149902344,0.0,0.0,9.57702359301038e-05,299.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396667480469,0.0,0.0,0.0001008506733342,299.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,7.44879653211683e-05,299.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43768310546875,0.0,0.0,0.0001008506733342,299.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43524169921875,0.0,0.0,0.0004783921758644,286.4685974121094,294.1499938964844,293.16766357421875,292.0112609863281,293.8427124023437,293.1719970703125,287.0136413574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010204231366515,1.8457540136296304e-06,0.0010185773717239,-0.0206687226891517,0.0,0.0,0.0,-0.0089031793177127,60.0,8.955453872680664,-0.0,-7.099383481090626e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.439208984375,0.0,0.0,9.570799011271448e-05,299.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422302246094,0.0,0.0,0.0001007851169561,299.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476013183594,0.0,0.0,7.443954382324591e-05,299.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402770996094,0.0,0.0,0.0001007851169561,299.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378662109375,0.0,0.0,0.0004780812305398,286.47174072265625,294.1499938964844,293.15985107421875,292.0122985839844,293.8304748535156,293.1685485839844,287.02020263671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010197624797001,1.8284067664353645e-06,0.0010179340606555,-0.020465625450015,0.0,0.0,0.0,-0.0088647492229938,60.0,8.941180229187012,-0.0,-7.090157083666784e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.439208984375,0.0,0.0,9.570799011271448e-05,299.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422302246094,0.0,0.0,0.0001007851169561,299.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476013183594,0.0,0.0,7.443954382324591e-05,299.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402770996094,0.0,0.0,0.0001007851169561,299.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378662109375,0.0,0.0,0.0004780812305398,286.47174072265625,294.1499938964844,293.15985107421875,292.0122985839844,293.8304748535156,293.1685485839844,287.02020263671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010197624797001,1.8284067664353645e-06,0.0010179340606555,-0.020465625450015,0.0,0.0,0.0,-0.0088647492229938,60.0,8.941180229187012,-0.0,-7.090157083666784e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,299.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44189453125,0.0,0.0,9.562807099428028e-05,299.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4448547363281,0.0,0.0,0.0001007009632303,299.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501342773437,0.0,0.0,7.437738531734794e-05,299.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44293212890625,0.0,0.0,0.0001007009632303,299.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405517578125,0.0,0.0,0.0004776820132974,286.4749450683594,294.1499938964844,293.1499938964844,292.0138854980469,293.8183288574219,293.1629333496094,287.0267333984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010189093882218,1.8061340369968093e-06,0.0010171033209189,-0.0202048625797033,0.0,0.0,0.0,-0.0088153835386037,60.0,8.926855087280273,-0.0,-7.078320152231754e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,299.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44189453125,0.0,0.0,9.562807099428028e-05,299.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4448547363281,0.0,0.0,0.0001007009632303,299.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501342773437,0.0,0.0,7.437738531734794e-05,299.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44293212890625,0.0,0.0,0.0001007009632303,299.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405517578125,0.0,0.0,0.0004776820132974,286.4749450683594,294.1499938964844,293.1499938964844,292.0138854980469,293.8183288574219,293.1629333496094,287.0267333984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010189093882218,1.8061340369968093e-06,0.0010171033209189,-0.0202048625797033,0.0,0.0,0.0,-0.0088153835386037,60.0,8.926855087280273,-0.0,-7.078320152231754e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,299.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.444580078125,0.0,0.0,9.554098505759612e-05,299.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.447509765625,0.0,0.0,0.0001006092570605,299.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527282714844,0.0,0.0,7.430965342791751e-05,299.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44561767578125,0.0,0.0,0.0001006092570605,299.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432373046875,0.0,0.0,0.0004772469983436,286.4781799316406,294.1499938964844,293.1386413574219,292.01715087890625,293.8061828613281,293.1562805175781,287.03326416015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010179831879213,1.7818662172430777e-06,0.0010162013350054,-0.0199207346886396,0.0,0.0,0.0,-0.0087616117671132,60.0,8.913930892944336,-0.0,-7.06543374917601e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,299.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.444580078125,0.0,0.0,9.554098505759612e-05,299.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.447509765625,0.0,0.0,0.0001006092570605,299.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527282714844,0.0,0.0,7.430965342791751e-05,299.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44561767578125,0.0,0.0,0.0001006092570605,299.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432373046875,0.0,0.0,0.0004772469983436,286.4781799316406,294.1499938964844,293.1386413574219,292.01715087890625,293.8061828613281,293.1562805175781,287.03326416015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010179831879213,1.7818662172430777e-06,0.0010162013350054,-0.0199207346886396,0.0,0.0,0.0,-0.0087616117671132,60.0,8.913930892944336,-0.0,-7.06543374917601e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,299.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464111328125,0.0,0.0,9.547670924803242e-05,299.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493408203125,0.0,0.0,0.0001005415688268,299.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545288085937,0.0,0.0,7.425966032315046e-05,299.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44744873046875,0.0,0.0,0.0001005415688268,299.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450988769531,0.0,0.0,0.000476925924886,286.4804077148437,294.1499938964844,293.1304016113281,292.0208740234375,293.79791259765625,293.1509704589844,287.0377197265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010172963375225,1.763952809596958e-06,0.0010155324125662,-0.0197110027074813,0.0,0.0,0.0,-0.0087219048291444,60.0,8.906547546386719,-0.0,-7.055929529542483e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,299.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472961425781,0.0,0.0,9.544620843371376e-05,299.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501953125,0.0,0.0,0.0001005094527499,299.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4553527832031,0.0,0.0,7.423594070132822e-05,299.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483337402344,0.0,0.0,0.0001005094527499,299.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44598388671875,0.0,0.0,0.0004767735954374,286.4814453125,294.1499938964844,293.1263732910156,292.0230407714844,293.7940368652344,293.14849853515625,287.0398254394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010169728193432,1.755454491103592e-06,0.0010152173927053,-0.0196115020662546,0.0,0.0,0.0,-0.0087030781432986,60.0,8.90307331085205,-0.0,-7.051422556969555e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,299.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486694335937,0.0,0.0,9.539506572764368e-05,299.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515686035156,0.0,0.0,0.0001004556033876,299.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566955566406,0.0,0.0,7.419616304105148e-05,299.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44970703125,0.0,0.0,0.0001004556033876,299.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473876953125,0.0,0.0,0.0004765181220136,286.48309326171875,294.1499938964844,293.11993408203125,292.02685546875,293.7879638671875,293.1439514160156,287.0430603027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010164256673306,1.741201913318946e-06,0.0010146845597773,-0.0194446295499801,0.0,0.0,0.0,-0.0086714830249547,60.0,8.899381637573242,-0.0,-7.043868066602954e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,299.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4500732421875,0.0,0.0,9.534297714708372e-05,299.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45294189453125,0.0,0.0,0.0001004007426672,299.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580078125,0.0,0.0,7.415564323309809e-05,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510803222656,0.0,0.0,0.0001004007426672,299.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4487609863281,0.0,0.0,0.0004762579046655,286.4847717285156,294.1499938964844,293.1132507324219,292.0312194824219,293.7818908691406,293.13922119140625,287.0463256835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010158705990761,1.726684331515571e-06,0.0010141439270228,-0.0192746501415967,0.0,0.0,0.0,-0.0086393095552921,60.0,8.896201133728027,-0.0,-7.036176441488351e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,299.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4528503417969,0.0,0.0,9.523524204269052e-05,299.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556884765625,0.0,0.0,0.0001002872959361,299.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.460693359375,0.0,0.0,7.407185330521315e-05,299.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,0.0001002872959361,299.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515686035156,0.0,0.0,0.0004757197457365,286.48809814453125,294.1499938964844,293.0993347167969,292.0414733886719,293.7697448730469,293.1292724609375,287.0528564453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010147251887246,1.6966624798442351e-06,0.0010130285518243,-0.0189231317490339,0.0,0.0,0.0,-0.0085727917030453,60.0,8.891353607177734,-0.0,-7.020283732117606e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,299.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4528503417969,0.0,0.0,9.523524204269052e-05,299.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556884765625,0.0,0.0,0.0001002872959361,299.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.460693359375,0.0,0.0,7.407185330521315e-05,299.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,0.0001002872959361,299.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515686035156,0.0,0.0,0.0004757197457365,286.48809814453125,294.1499938964844,293.0993347167969,292.0414733886719,293.7697448730469,293.1292724609375,287.0528564453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010147251887246,1.6966624798442351e-06,0.0010130285518243,-0.0189231317490339,0.0,0.0,0.0,-0.0085727917030453,60.0,8.891353607177734,-0.0,-7.020283732117606e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,299.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556884765625,0.0,0.0,9.51203764998354e-05,299.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584655761719,0.0,0.0,0.0001001663331408,299.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46343994140625,0.0,0.0,7.39825118216686e-05,299.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566650390625,0.0,0.0,0.0001001663331408,299.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45440673828125,0.0,0.0,0.0004751459637191,286.4914855957031,294.1499938964844,293.0845947265625,292.05352783203125,293.7575378417969,293.1182556152344,287.0593566894531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001013500499539,1.6646517906337976e-06,0.0010118358768522,-0.0185483247041702,0.0,0.0,0.0,-0.0085018491372466,60.0,8.889851570129395,-0.0,-7.003358604151799e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,299.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556884765625,0.0,0.0,9.51203764998354e-05,299.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584655761719,0.0,0.0,0.0001001663331408,299.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46343994140625,0.0,0.0,7.39825118216686e-05,299.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566650390625,0.0,0.0,0.0001001663331408,299.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45440673828125,0.0,0.0,0.0004751459637191,286.4914855957031,294.1499938964844,293.0845947265625,292.05352783203125,293.7575378417969,293.1182556152344,287.0593566894531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001013500499539,1.6646517906337976e-06,0.0010118358768522,-0.0185483247041702,0.0,0.0,0.0,-0.0085018491372466,60.0,8.889851570129395,-0.0,-7.003358604151799e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,299.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585266113281,0.0,0.0,9.50005924096331e-05,299.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613037109375,0.0,0.0,0.0001000401971396,299.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,7.388935046037659e-05,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595031738281,0.0,0.0,0.0001000401971396,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573059082031,0.0,0.0,0.0004745476180687,286.4949035644531,294.1499938964844,293.069091796875,292.0671691894531,293.74530029296875,293.1064147949219,287.0658569335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010122245876118,1.6312718571498408e-06,0.001010593259707,-0.0181574746966362,0.0,0.0,0.0,-0.0084278779104352,60.0,8.890719413757324,-0.0,-6.985731459963064e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,299.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585266113281,0.0,0.0,9.50005924096331e-05,299.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613037109375,0.0,0.0,0.0001000401971396,299.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,7.388935046037659e-05,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595031738281,0.0,0.0,0.0001000401971396,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573059082031,0.0,0.0,0.0004745476180687,286.4949035644531,294.1499938964844,293.069091796875,292.0671691894531,293.74530029296875,293.1064147949219,287.0658569335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010122245876118,1.6312718571498408e-06,0.001010593259707,-0.0181574746966362,0.0,0.0,0.0,-0.0084278779104352,60.0,8.890719413757324,-0.0,-6.985731459963064e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,299.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46142578125,0.0,0.0,9.487570787314326e-05,299.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4641418457031,0.0,0.0,9.990868420572951e-05,299.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,7.379221642622724e-05,299.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46240234375,0.0,0.0,9.990868420572951e-05,299.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.460205078125,0.0,0.0,0.0004739237774629,286.4983825683594,294.1499938964844,293.0528564453125,292.0820617675781,293.7330017089844,293.09381103515625,287.0723571777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010108937276527,1.5964689055181225e-06,0.0010092973243445,-0.0177499540150165,0.0,0.0,0.0,-0.0083507504314184,60.0,8.893826484680176,-0.0,-6.967376009470172e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,299.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46142578125,0.0,0.0,9.487570787314326e-05,299.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4641418457031,0.0,0.0,9.990868420572951e-05,299.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,7.379221642622724e-05,299.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46240234375,0.0,0.0,9.990868420572951e-05,299.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.460205078125,0.0,0.0,0.0004739237774629,286.4983825683594,294.1499938964844,293.0528564453125,292.0820617675781,293.7330017089844,293.09381103515625,287.0723571777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010108937276527,1.5964689055181225e-06,0.0010092973243445,-0.0177499540150165,0.0,0.0,0.0,-0.0083507504314184,60.0,8.893826484680176,-0.0,-6.967376009470172e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,299.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.462890625,0.0,0.0,9.48113010963425e-05,299.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656066894531,0.0,0.0,9.984086500480772e-05,299.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47039794921875,0.0,0.0,7.374212145805359e-05,299.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638366699219,0.0,0.0,9.984086500480772e-05,299.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.461669921875,0.0,0.0,0.000473602063721,286.5001220703125,294.1499938964844,293.0444641113281,292.0899353027344,293.7268371582031,293.0871276855469,287.0755920410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010102055966854,1.5785204823259846e-06,0.0010086270049214,-0.0175397880375385,0.0,0.0,0.0,-0.0083109652623534,60.0,8.896224021911621,-0.0,-6.957919396199942e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,299.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46435546875,0.0,0.0,9.474605030845852e-05,299.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.467041015625,0.0,0.0,9.977215086109936e-05,299.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718322753906,0.0,0.0,7.369137165369466e-05,299.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653015136719,0.0,0.0,9.977215086109936e-05,299.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.463134765625,0.0,0.0,0.0004732761299237,286.5018920898437,294.1499938964844,293.0359191894531,292.0980224609375,293.7206420898437,293.080322265625,287.0788269042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010095102479681,1.5603368410666008e-06,0.0010079499334096,-0.0173268634825944,0.0,0.0,0.0,-0.0082706687971949,60.0,8.898984909057617,-0.0,-6.948345543378309e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,299.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673156738281,0.0,0.0,9.461311128688976e-05,299.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.469970703125,0.0,0.0,9.963216143660247e-05,299.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,7.358798029599711e-05,299.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46826171875,0.0,0.0,9.963216143660247e-05,299.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660949707031,0.0,0.0,0.000472612096928,286.5054016113281,294.1499938964844,293.018310546875,292.1147766113281,293.70819091796875,293.0663757324219,287.0852966308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010080962674692,1.523292439742363e-06,0.0010065729729831,-0.0168930739164352,0.0,0.0,0.0,-0.0081885866820812,60.0,8.905213356018066,-0.0,-6.92886032993556e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,299.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673156738281,0.0,0.0,9.461311128688976e-05,299.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.469970703125,0.0,0.0,9.963216143660247e-05,299.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,7.358798029599711e-05,299.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46826171875,0.0,0.0,9.963216143660247e-05,299.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660949707031,0.0,0.0,0.000472612096928,286.5054016113281,294.1499938964844,293.018310546875,292.1147766113281,293.70819091796875,293.0663757324219,287.0852966308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010080962674692,1.523292439742363e-06,0.0010065729729831,-0.0168930739164352,0.0,0.0,0.0,-0.0081885866820812,60.0,8.905213356018066,-0.0,-6.92886032993556e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,299.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47027587890625,0.0,0.0,9.4476155936718e-05,299.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729309082031,0.0,0.0,9.948794468073174e-05,299.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775695800781,0.0,0.0,7.348145300056785e-05,299.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,9.948794468073174e-05,299.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691162109375,0.0,0.0,0.0004719279531855,286.50897216796875,294.1499938964844,293.00006103515625,292.1320495605469,293.6956787109375,293.0517578125,287.0917663574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010066366521641,1.485126404077164e-06,0.0010051515419036,-0.0164461452513933,0.0,0.0,0.0,-0.0081040058284997,60.0,8.912521362304688,-0.0,-6.908815208817033e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,299.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47027587890625,0.0,0.0,9.4476155936718e-05,299.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729309082031,0.0,0.0,9.948794468073174e-05,299.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775695800781,0.0,0.0,7.348145300056785e-05,299.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,9.948794468073174e-05,299.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691162109375,0.0,0.0,0.0004719279531855,286.50897216796875,294.1499938964844,293.00006103515625,292.1320495605469,293.6956787109375,293.0517578125,287.0917663574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010066366521641,1.485126404077164e-06,0.0010051515419036,-0.0164461452513933,0.0,0.0,0.0,-0.0081040058284997,60.0,8.912521362304688,-0.0,-6.908815208817033e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,299.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732971191406,0.0,0.0,9.43362174439244e-05,299.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,9.934057743521409e-05,299.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804992675781,0.0,0.0,7.337261195061728e-05,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742126464844,0.0,0.0,9.934057743521409e-05,299.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721374511719,0.0,0.0,0.0004712289373856,286.5125732421875,294.1499938964844,292.9812316894531,292.1496276855469,293.6830749511719,293.03662109375,287.0982360839844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010051456047222,1.4461293176282195e-06,0.0010036994935944,-0.0159894730895757,0.0,0.0,0.0,-0.0080175846815109,60.0,8.920516014099121,-0.0,-6.888362946710913e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,299.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732971191406,0.0,0.0,9.43362174439244e-05,299.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,9.934057743521409e-05,299.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804992675781,0.0,0.0,7.337261195061728e-05,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742126464844,0.0,0.0,9.934057743521409e-05,299.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721374511719,0.0,0.0,0.0004712289373856,286.5125732421875,294.1499938964844,292.9812316894531,292.1496276855469,293.6830749511719,293.03662109375,287.0982360839844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010051456047222,1.4461293176282195e-06,0.0010036994935944,-0.0159894730895757,0.0,0.0,0.0,-0.0080175846815109,60.0,8.920516014099121,-0.0,-6.888362946710913e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,299.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756164550781,0.0,0.0,9.42280312301591e-05,299.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781799316406,0.0,0.0,9.92266504908912e-05,299.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827575683594,0.0,0.0,7.328846550080925e-05,299.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,9.92266504908912e-05,299.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,0.0004706885083578,286.5153503417969,294.1499938964844,292.96649169921875,292.1630249023437,293.67340087890625,293.02471923828125,287.1031494140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010039919288828,1.4159803640723112e-06,0.0010025759693235,-0.0156364124268293,0.0,0.0,0.0,-0.0079507669433951,60.0,8.926774024963379,-0.0,-6.87257184495138e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,299.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,9.419368871022016e-05,299.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789123535156,0.0,0.0,9.91904889815487e-05,299.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48345947265625,0.0,0.0,7.326175546040758e-05,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772644042969,0.0,0.0,9.91904889815487e-05,299.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751892089844,0.0,0.0,0.0004705169703811,286.5162048339844,294.1499938964844,292.9617919921875,292.167236328125,293.6703491210937,293.0209350585937,287.1047058105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010036270832642,1.4064105471334187e-06,0.0010022206697613,-0.0155243407934904,0.0,0.0,0.0,-0.0079295644536614,60.0,8.928750991821289,-0.0,-6.867563229207009e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,299.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778747558594,0.0,0.0,9.4121576694306e-05,299.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804382324219,0.0,0.0,9.911454981192946e-05,299.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849548339844,0.0,0.0,7.320567237911746e-05,299.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.0,9.911454981192946e-05,299.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0004701567522715,286.5180358886719,294.1499938964844,292.9518737792969,292.17596435546875,293.6639404296875,293.01287841796875,287.1079406738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010028565302491,1.386315261697746e-06,0.0010014701401814,-0.0152890104800462,0.0,0.0,0.0,-0.0078850202262401,60.0,8.932788848876953,-0.0,-6.85705217051691e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,299.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794311523437,0.0,0.0,9.404902812093496e-05,299.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819641113281,0.0,0.0,9.903815953293817e-05,299.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864501953125,0.0,0.0,7.314924732781947e-05,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,9.903815953293817e-05,299.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783020019531,0.0,0.0,0.0004697943804785,286.5198974609375,294.1499938964844,292.9418334960937,292.18463134765625,293.6575012207031,293.0047302246094,287.11114501953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010020835325121,1.3660992408404129e-06,0.0010007173987105,-0.0150522598996758,0.0,0.0,0.0,-0.0078402189537882,60.0,8.936792373657227,-0.0,-6.84648568949342e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,299.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825439453125,0.0,0.0,9.390273044118658e-05,299.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48504638671875,0.0,0.0,9.888409113045782e-05,299.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,7.303545135073364e-05,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834289550781,0.0,0.0,9.888409113045782e-05,299.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814147949219,0.0,0.0,0.0004690635541919,286.5235900878906,294.1499938964844,292.9213562011719,292.2015686035156,293.6445617675781,292.9881896972656,287.1176147460937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001000526593998,1.3253297765913883e-06,0.0009992013219743,-0.0145748006179928,0.0,0.0,0.0,-0.007749879732728,60.0,8.944519996643066,-0.0,-6.82520067130099e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,299.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825439453125,0.0,0.0,9.390273044118658e-05,299.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48504638671875,0.0,0.0,9.888409113045782e-05,299.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,7.303545135073364e-05,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834289550781,0.0,0.0,9.888409113045782e-05,299.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814147949219,0.0,0.0,0.0004690635541919,286.5235900878906,294.1499938964844,292.9213562011719,292.2015686035156,293.6445617675781,292.9881896972656,287.1176147460937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001000526593998,1.3253297765913883e-06,0.0009992013219743,-0.0145748006179928,0.0,0.0,0.0,-0.007749879732728,60.0,8.944519996643066,-0.0,-6.82520067130099e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,299.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48565673828125,0.0,0.0,9.375528316013516e-05,299.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881286621094,0.0,0.0,9.872882947092876e-05,299.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925231933594,0.0,0.0,7.292077498277649e-05,299.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4865417480469,0.0,0.0,9.872882947092876e-05,299.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48455810546875,0.0,0.0,0.0004683270526584,286.5273132324219,294.1499938964844,292.900390625,292.2178039550781,293.6315002441406,292.97125244140625,287.1240539550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00099895556923,1.2842414207625552e-06,0.0009976712753996,-0.0140935992822051,0.0,0.0,0.0,-0.0076588243246078,60.0,8.951177597045898,-0.0,-6.80378349215971e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,299.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48565673828125,0.0,0.0,9.375528316013516e-05,299.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881286621094,0.0,0.0,9.872882947092876e-05,299.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925231933594,0.0,0.0,7.292077498277649e-05,299.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4865417480469,0.0,0.0,9.872882947092876e-05,299.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48455810546875,0.0,0.0,0.0004683270526584,286.5273132324219,294.1499938964844,292.900390625,292.2178039550781,293.6315002441406,292.97125244140625,287.1240539550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00099895556923,1.2842414207625552e-06,0.0009976712753996,-0.0140935992822051,0.0,0.0,0.0,-0.0076588243246078,60.0,8.951177597045898,-0.0,-6.80378349215971e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
