time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803860,299.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48883056640625,0.0,0.0,9.36071592150256e-05,299.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49127197265625,0.0,0.0,9.85728474915959e-05,299.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955749511719,0.0,0.0,7.280556746991351e-05,299.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896850585937,0.0,0.0,9.85728474915959e-05,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877319335937,0.0,0.0,0.0004675871459767,286.53106689453125,294.1499938964844,292.8789978027344,292.2331237792969,293.6182861328125,292.9540100097656,287.1304931640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009973772102966,1.242964799530455e-06,0.0009961342439055,-0.0136101832613348,0.0,0.0,0.0,-0.0075673507526516,60.0,8.95651626586914,-0.0,-6.782301653629474e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,299.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48883056640625,0.0,0.0,9.36071592150256e-05,299.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49127197265625,0.0,0.0,9.85728474915959e-05,299.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955749511719,0.0,0.0,7.280556746991351e-05,299.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896850585937,0.0,0.0,9.85728474915959e-05,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877319335937,0.0,0.0,0.0004675871459767,286.53106689453125,294.1499938964844,292.8789978027344,292.2331237792969,293.6182861328125,292.9540100097656,287.1304931640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009973772102966,1.242964799530455e-06,0.0009961342439055,-0.0136101832613348,0.0,0.0,0.0,-0.0075673507526516,60.0,8.95651626586914,-0.0,-6.782301653629474e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,299.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49200439453125,0.0,0.0,9.345883881906047e-05,299.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944152832031,0.0,0.0,9.841665450949222e-05,299.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986877441406,0.0,0.0,7.269020716194063e-05,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49285888671875,0.0,0.0,9.841665450949222e-05,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909362792969,0.0,0.0,0.0004668462497647,286.53485107421875,294.1499938964844,292.857177734375,292.24725341796875,293.60498046875,292.9364624023437,287.1369323730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009957966394722,1.2016319033136824e-06,0.0009945951169356,-0.0131260976195335,0.0,0.0,0.0,-0.0074757523834705,60.0,8.960149765014648,-0.0,-6.76082478889839e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,299.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49200439453125,0.0,0.0,9.345883881906047e-05,299.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944152832031,0.0,0.0,9.841665450949222e-05,299.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986877441406,0.0,0.0,7.269020716194063e-05,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49285888671875,0.0,0.0,9.841665450949222e-05,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909362792969,0.0,0.0,0.0004668462497647,286.53485107421875,294.1499938964844,292.857177734375,292.24725341796875,293.60498046875,292.9364624023437,287.1369323730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009957966394722,1.2016319033136824e-06,0.0009945951169356,-0.0131260976195335,0.0,0.0,0.0,-0.0074757523834705,60.0,8.960149765014648,-0.0,-6.76082478889839e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,299.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936218261719,0.0,0.0,9.338496602140368e-05,299.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,9.833886724663898e-05,299.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.500244140625,0.0,0.0,7.263274892466143e-05,299.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944763183594,0.0,0.0,9.833886724663898e-05,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925231933594,0.0,0.0,0.0004664772422984,286.5367736816406,294.1499938964844,292.8460998535156,292.2538146972656,293.5982360839844,292.9275817871094,287.14013671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009950079256668,1.1810467412942671e-06,0.0009938268922269,-0.0128850052133202,0.0,0.0,0.0,-0.0074301250278949,60.0,8.960944175720215,-0.0,-6.750141778866239e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,299.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952392578125,0.0,0.0,9.331114415545017e-05,299.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49761962890625,0.0,0.0,9.826113091548903e-05,299.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018310546875,0.0,0.0,7.25753343431279e-05,299.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960632324219,0.0,0.0,9.826113091548903e-05,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941711425781,0.0,0.0,0.0004661084967665,286.5386962890625,294.1499938964844,292.8349609375,292.2599792480469,293.5914611816406,292.91864013671875,287.14337158203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009942213073372,1.160475449069054e-06,0.0009930607629939,-0.0126440711319446,0.0,0.0,0.0,-0.0073845367878675,60.0,8.961200714111328,-0.0,-6.739473690231534e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,299.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984741210937,0.0,0.0,9.316360228694975e-05,299.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008239746094,0.0,0.0,9.810576011659576e-05,299.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050048828125,0.0,0.0,7.2460577939637e-05,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992980957031,0.0,0.0,9.810576011659576e-05,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974060058594,0.0,0.0,0.000465371471364,286.54254150390625,294.1499938964844,292.8124084472656,292.27105712890625,293.5778503417969,292.900634765625,287.1497802734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009926503989845,1.119359922086005e-06,0.0009915310656651,-0.0121625130996108,0.0,0.0,0.0,-0.0072934268973767,60.0,8.960365295410156,-0.0,-6.718176592812597e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,299.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984741210937,0.0,0.0,9.316360228694975e-05,299.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008239746094,0.0,0.0,9.810576011659576e-05,299.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050048828125,0.0,0.0,7.2460577939637e-05,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992980957031,0.0,0.0,9.810576011659576e-05,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974060058594,0.0,0.0,0.000465371471364,286.54254150390625,294.1499938964844,292.8124084472656,292.27105712890625,293.5778503417969,292.900634765625,287.1497802734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009926503989845,1.119359922086005e-06,0.0009915310656651,-0.0121625130996108,0.0,0.0,0.0,-0.0072934268973767,60.0,8.960365295410156,-0.0,-6.718176592812597e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,299.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5017395019531,0.0,0.0,9.301736281486228e-05,299.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040588378906,0.0,0.0,9.795176447369158e-05,299.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081787109375,0.0,0.0,7.234684017021209e-05,299.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025634765625,0.0,0.0,9.795176447369158e-05,299.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007019042969,0.0,0.0,0.0004646409943234,286.5464172363281,294.1499938964844,292.7895202636719,292.2802734375,293.5640869140625,292.88250732421875,287.1562194824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009910922963172,1.0786095572257182e-06,0.0009900137083604,-0.0116852251812815,0.0,0.0,0.0,-0.0072031202726066,60.0,8.956653594970703,-0.0,-6.697102605812688e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,299.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5017395019531,0.0,0.0,9.301736281486228e-05,299.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040588378906,0.0,0.0,9.795176447369158e-05,299.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081787109375,0.0,0.0,7.234684017021209e-05,299.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025634765625,0.0,0.0,9.795176447369158e-05,299.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007019042969,0.0,0.0,0.0004646409943234,286.5464172363281,294.1499938964844,292.7895202636719,292.2802734375,293.5640869140625,292.88250732421875,287.1562194824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009910922963172,1.0786095572257182e-06,0.0009900137083604,-0.0116852251812815,0.0,0.0,0.0,-0.0072031202726066,60.0,8.956653594970703,-0.0,-6.697102605812688e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,299.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050354003906,0.0,0.0,9.287279681302608e-05,299.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50732421875,0.0,0.0,9.779952961253002e-05,299.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51141357421875,0.0,0.0,7.22343975212425e-05,299.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.505859375,0.0,0.0,9.779952961253002e-05,299.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,0.0004639188409782,286.5503234863281,294.1499938964844,292.766357421875,292.287353515625,293.5501708984375,292.8642578125,287.16265869140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009895518887788,1.038323603097524e-06,0.0009885134641081,-0.0112133687362074,0.0,0.0,0.0,-0.0071138422936201,60.0,8.949625968933105,-0.0,-6.676301467223311e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,299.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050354003906,0.0,0.0,9.287279681302608e-05,299.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50732421875,0.0,0.0,9.779952961253002e-05,299.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51141357421875,0.0,0.0,7.22343975212425e-05,299.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.505859375,0.0,0.0,9.779952961253002e-05,299.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,0.0004639188409782,286.5503234863281,294.1499938964844,292.766357421875,292.287353515625,293.5501708984375,292.8642578125,287.16265869140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009895518887788,1.038323603097524e-06,0.0009885134641081,-0.0112133687362074,0.0,0.0,0.0,-0.0071138422936201,60.0,8.949625968933105,-0.0,-6.676301467223311e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,299.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,9.275317279389128e-05,299.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101013183594,0.0,0.0,9.767355368239804e-05,299.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141296386719,0.0,0.0,7.214135257527232e-05,299.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086364746094,0.0,0.0,9.767355368239804e-05,299.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068054199219,0.0,0.0,0.0004633212811313,286.5536193847656,294.1499938964844,292.7467041015625,292.2915344238281,293.53839111328125,292.848876953125,287.1680603027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009882769081741,1.0049878937934409e-06,0.0009872718947008,-0.0108229126781225,0.0,0.0,0.0,-0.0070399651303887,60.0,8.940781593322754,-0.0,-6.65911272790254e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,299.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50836181640625,0.0,0.0,9.273031901102512e-05,299.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106201171875,0.0,0.0,9.764949209056796e-05,299.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146484375,0.0,0.0,7.212357741082087e-05,299.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091552734375,0.0,0.0,9.764949209056796e-05,299.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5073547363281,0.0,0.0,0.0004632071359083,286.55426025390625,294.1499938964844,292.742919921875,292.2921142578125,293.5361328125,292.845947265625,287.1690673828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009880337165668,9.986200666389775e-07,0.0009870351059362,-0.0107483258470892,0.0,0.0,0.0,-0.007025855127722,60.0,8.939095497131348,-0.0,-6.655832152091534e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,299.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5100402832031,0.0,0.0,9.266037523048e-05,299.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5122985839844,0.0,0.0,9.757583757163955e-05,299.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162658691406,0.0,0.0,7.206917507573962e-05,299.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108337402344,0.0,0.0,9.757583757163955e-05,299.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.509033203125,0.0,0.0,0.0004628577444236,286.55621337890625,294.1499938964844,292.73114013671875,292.2935485839844,293.5290222167969,292.8367614746094,287.1723022460937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009872874943539,9.791285719984444e-07,0.000986308325082,-0.0105200232937932,0.0,0.0,0.0,-0.0069826547987759,60.0,8.931740760803223,-0.0,-6.645795025406187e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,299.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51171875,0.0,0.0,9.259120270144194e-05,299.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5139465332031,0.0,0.0,9.750299068400636e-05,299.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179138183594,0.0,0.0,7.201537664514035e-05,299.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51251220703125,0.0,0.0,9.750299068400636e-05,299.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107116699219,0.0,0.0,0.0004625122237484,286.5582275390625,294.1499938964844,292.7192687988281,292.2943115234375,293.5218505859375,292.8276062011719,287.1755065917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009865505853667,9.59853082349582e-07,0.0009855907410383,-0.010294247418642,0.0,0.0,0.0,-0.0069399392232298,60.0,8.923038482666016,-0.0,-6.635875848814976e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,299.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151062011719,0.0,0.0,9.245475666830316e-05,299.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173034667969,0.0,0.0,9.735931234899908e-05,299.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.521240234375,0.0,0.0,7.190925680333748e-05,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158996582031,0.0,0.0,9.735931234899908e-05,299.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140991210937,0.0,0.0,0.000461830641143,286.5622253417969,294.1499938964844,292.6954345703125,292.2937316894531,293.5074462890625,292.8095092773437,287.1819152832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000985097256489,9.21831201594614e-07,0.0009841753635555,-0.0098488898947834,0.0,0.0,0.0,-0.0068556815385818,60.0,8.903212547302246,-0.0,-6.616332370867894e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,299.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151062011719,0.0,0.0,9.245475666830316e-05,299.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173034667969,0.0,0.0,9.735931234899908e-05,299.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.521240234375,0.0,0.0,7.190925680333748e-05,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158996582031,0.0,0.0,9.735931234899908e-05,299.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140991210937,0.0,0.0,0.000461830641143,286.5622253417969,294.1499938964844,292.6954345703125,292.2937316894531,293.5074462890625,292.8095092773437,287.1819152832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000985097256489,9.21831201594614e-07,0.0009841753635555,-0.0098488898947834,0.0,0.0,0.0,-0.0068556815385818,60.0,8.903212547302246,-0.0,-6.616332370867894e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184936523437,0.0,0.0,9.232065349351616e-05,299.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52069091796875,0.0,0.0,9.72180932876654e-05,299.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245666503906,0.0,0.0,7.180495595093817e-05,299.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.519287109375,0.0,0.0,9.72180932876654e-05,299.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175170898437,0.0,0.0,0.0004611607873812,286.56622314453125,294.1499938964844,292.6714172363281,292.2901611328125,293.492919921875,292.7916259765625,287.1883239746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009836684912443,8.844619401315867e-07,0.000982783967629,-0.0094111701473593,0.0,0.0,0.0,-0.0067728678695857,60.0,8.880965232849121,-0.0,-6.597152690801522e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184936523437,0.0,0.0,9.232065349351616e-05,299.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52069091796875,0.0,0.0,9.72180932876654e-05,299.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245666503906,0.0,0.0,7.180495595093817e-05,299.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.519287109375,0.0,0.0,9.72180932876654e-05,299.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175170898437,0.0,0.0,0.0004611607873812,286.56622314453125,294.1499938964844,292.6714172363281,292.2901611328125,293.492919921875,292.7916259765625,287.1883239746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009836684912443,8.844619401315867e-07,0.000982783967629,-0.0094111701473593,0.0,0.0,0.0,-0.0067728678695857,60.0,8.880965232849121,-0.0,-6.597152690801522e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,299.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5219116210937,0.0,0.0,9.218941704602912e-05,299.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240783691406,0.0,0.0,9.70798937487416e-05,299.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52789306640625,0.0,0.0,7.170288154156879e-05,299.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226745605469,0.0,0.0,9.70798937487416e-05,299.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209350585937,0.0,0.0,0.0004605052236001,286.5702514648437,294.1499938964844,292.64727783203125,292.2833251953125,293.4783020019531,292.7738342285156,287.1947631835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009822699939832,8.478909307996219e-07,0.0009814221411943,-0.0089827962219715,0.0,0.0,0.0,-0.0066918223164975,60.0,8.853765487670898,-0.0,-6.578409283974906e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,299.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5219116210937,0.0,0.0,9.218941704602912e-05,299.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240783691406,0.0,0.0,9.70798937487416e-05,299.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52789306640625,0.0,0.0,7.170288154156879e-05,299.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226745605469,0.0,0.0,9.70798937487416e-05,299.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209350585937,0.0,0.0,0.0004605052236001,286.5702514648437,294.1499938964844,292.64727783203125,292.2833251953125,293.4783020019531,292.7738342285156,287.1947631835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009822699939832,8.478909307996219e-07,0.0009814221411943,-0.0089827962219715,0.0,0.0,0.0,-0.0066918223164975,60.0,8.853765487670898,-0.0,-6.578409283974906e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,299.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253601074219,0.0,0.0,9.206184040522204e-05,299.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274963378906,0.0,0.0,9.694555046735331e-05,299.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312805175781,0.0,0.0,7.160365203162655e-05,299.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,9.694555046735331e-05,299.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243835449219,0.0,0.0,0.0004598679370246,286.5743103027344,294.1499938964844,292.6230163574219,292.2730407714844,293.4635314941406,292.7561340332031,287.201171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009809107286855,8.123400903059519e-07,0.0009800983825698,-0.0085663674399256,0.0,0.0,0.0,-0.0066130384802818,60.0,8.820630073547363,-0.0,-6.5602144161403e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,299.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253601074219,0.0,0.0,9.206184040522204e-05,299.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274963378906,0.0,0.0,9.694555046735331e-05,299.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312805175781,0.0,0.0,7.160365203162655e-05,299.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,9.694555046735331e-05,299.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243835449219,0.0,0.0,0.0004598679370246,286.5743103027344,294.1499938964844,292.6230163574219,292.2730407714844,293.4635314941406,292.7561340332031,287.201171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009809107286855,8.123400903059519e-07,0.0009800983825698,-0.0085663674399256,0.0,0.0,0.0,-0.0066130384802818,60.0,8.820630073547363,-0.0,-6.5602144161403e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.527099609375,0.0,0.0,9.199984197039156e-05,299.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292053222656,0.0,0.0,9.688026329968125e-05,299.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.532958984375,0.0,0.0,7.155543426051736e-05,299.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52783203125,0.0,0.0,9.688026329968125e-05,299.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,0.0004595582722686,286.57635498046875,294.1499938964844,292.6108703613281,292.2665100097656,293.4560852050781,292.7473449707031,287.2043762207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009802510030567,7.950645795062883e-07,0.0009794558864086,-0.0083640068769454,0.0,0.0,0.0,-0.0065747583284974,60.0,8.801186561584473,-0.0,-6.551381659392065e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,299.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5288391113281,0.0,0.0,9.193857840728016e-05,299.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53094482421875,0.0,0.0,9.681574738351628e-05,299.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53466796875,0.0,0.0,7.150778401410207e-05,299.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295715332031,0.0,0.0,9.681574738351628e-05,299.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52789306640625,0.0,0.0,0.0004592522163875,286.5783996582031,294.1499938964844,292.59869384765625,292.2590637207031,293.4485778808594,292.7385559082031,287.20758056640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009795982623472,7.779923407724709e-07,0.0009788203751668,-0.0081640258431434,0.0,0.0,0.0,-0.0065369252115488,60.0,8.780643463134766,-0.0,-6.542659036767874e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,299.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323181152344,0.0,0.0,9.181839413940908e-05,299.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343933105469,0.0,0.0,9.668918937677518e-05,299.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380859375,0.0,0.0,7.141430251067504e-05,299.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330505371094,0.0,0.0,9.668918937677518e-05,299.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5313720703125,0.0,0.0,0.0004586518916767,286.5824890136719,294.1499938964844,292.5743408203125,292.2411804199219,293.4335327148437,292.7210998535156,287.2139587402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009783166460692,7.445014489348978e-07,0.0009775721700862,-0.0077717192471027,0.0,0.0,0.0,-0.0064627001993358,60.0,8.736479759216309,-0.0,-6.525564799630956e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,299.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323181152344,0.0,0.0,9.181839413940908e-05,299.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343933105469,0.0,0.0,9.668918937677518e-05,299.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380859375,0.0,0.0,7.141430251067504e-05,299.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330505371094,0.0,0.0,9.668918937677518e-05,299.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5313720703125,0.0,0.0,0.0004586518916767,286.5824890136719,294.1499938964844,292.5743408203125,292.2411804199219,293.4335327148437,292.7210998535156,287.2139587402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009783166460692,7.445014489348978e-07,0.0009775721700862,-0.0077717192471027,0.0,0.0,0.0,-0.0064627001993358,60.0,8.736479759216309,-0.0,-6.525564799630956e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,299.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53582763671875,0.0,0.0,9.170315752271564e-05,299.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378723144531,0.0,0.0,9.656784095568582e-05,299.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415344238281,0.0,0.0,7.132467726478353e-05,299.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365600585937,0.0,0.0,9.656784095568582e-05,299.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.534912109375,0.0,0.0,0.0004580762470141,286.5866394042969,294.1499938964844,292.54998779296875,292.2191772460937,293.4183349609375,292.7038269042969,287.2203674316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009770889300853,7.123898058125633e-07,0.000976376584731,-0.0073955645784735,0.0,0.0,0.0,-0.006391538772732,60.0,8.684232711791992,-0.0,-6.509195316084515e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,299.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53582763671875,0.0,0.0,9.170315752271564e-05,299.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378723144531,0.0,0.0,9.656784095568582e-05,299.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415344238281,0.0,0.0,7.132467726478353e-05,299.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365600585937,0.0,0.0,9.656784095568582e-05,299.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.534912109375,0.0,0.0,0.0004580762470141,286.5866394042969,294.1499938964844,292.54998779296875,292.2191772460937,293.4183349609375,292.7038269042969,287.2203674316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009770889300853,7.123898058125633e-07,0.000976376584731,-0.0073955645784735,0.0,0.0,0.0,-0.006391538772732,60.0,8.684232711791992,-0.0,-6.509195316084515e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,299.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53936767578125,0.0,0.0,9.158678585663438e-05,299.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414123535156,0.0,0.0,9.644529927754776e-05,299.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450134277344,0.0,0.0,7.12341716280207e-05,299.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54010009765625,0.0,0.0,9.644529927754776e-05,299.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384521484375,0.0,0.0,0.0004574949853122,286.5907897949219,294.1499938964844,292.5240173339844,292.19342041015625,293.4029235839844,292.6866455078125,287.22674560546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009758490487001,6.799629090892267e-07,0.0009751690668053,-0.0070157144218683,0.0,0.0,0.0,-0.0063196769915521,60.0,8.62587833404541,-0.0,-6.492685145076393e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,299.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53936767578125,0.0,0.0,9.158678585663438e-05,299.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414123535156,0.0,0.0,9.644529927754776e-05,299.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450134277344,0.0,0.0,7.12341716280207e-05,299.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54010009765625,0.0,0.0,9.644529927754776e-05,299.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384521484375,0.0,0.0,0.0004574949853122,286.5907897949219,294.1499938964844,292.5240173339844,292.19342041015625,293.4029235839844,292.6866455078125,287.22674560546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009758490487001,6.799629090892267e-07,0.0009751690668053,-0.0070157144218683,0.0,0.0,0.0,-0.0063196769915521,60.0,8.62587833404541,-0.0,-6.492685145076393e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,299.28125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54266357421875,0.0,0.0,9.147611126536503e-05,299.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.544677734375,0.0,0.0,9.632875298848376e-05,299.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482177734375,0.0,0.0,7.11480897734873e-05,299.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433654785156,0.0,0.0,9.632875298848376e-05,299.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.541748046875,0.0,0.0,0.0004569421289488,286.5946350097656,294.1499938964844,292.4973449707031,292.1669921875,293.3883972167969,292.67041015625,287.23260498046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009746697032824,6.491220005955256e-07,0.0009740206296555,-0.0066544394940137,0.0,0.0,0.0,-0.0062513300217688,60.0,8.564922332763672,-0.0,-6.477002756355432e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429382324219,0.0,0.0,9.146649244939908e-05,299.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5449523925781,0.0,0.0,9.63186175795272e-05,299.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484924316406,0.0,0.0,7.11406028131023e-05,299.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54364013671875,0.0,0.0,9.63186175795272e-05,299.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5420227050781,0.0,0.0,0.0004568940494209,286.594970703125,294.1499938964844,292.49493408203125,292.1645812988281,293.3871459960937,292.66900634765625,287.2331237792969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009745671995915,6.46440412310767e-07,0.0009739207453094,-0.0066230269148945,0.0,0.0,0.0,-0.0062453872524201,60.0,8.55962085723877,-0.0,-6.475639935388244e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,299.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.54473876953125,0.0,0.0,9.14056581677869e-05,299.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,9.625456004869191e-05,299.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502624511719,0.0,0.0,7.109328726073727e-05,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5454406738281,0.0,0.0,9.625456004869191e-05,299.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438232421875,0.0,0.0,0.0004565901763271,286.5970764160156,294.1499938964844,292.4792785644531,292.1490783691406,293.3791809082031,292.6598205566406,287.2362976074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000973918417003,6.294887384683534e-07,0.0009732889593578,-0.0064244521781802,0.0,0.0,0.0,-0.0062078181654214,60.0,8.525250434875488,-0.0,-6.467029578516303e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,299.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465393066406,0.0,0.0,9.134447464020924e-05,299.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54852294921875,0.0,0.0,9.619013144401832e-05,299.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520324707031,0.0,0.0,7.104570249794051e-05,299.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472412109375,0.0,0.0,9.619013144401832e-05,299.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456237792969,0.0,0.0,0.0004562845570035,286.59918212890625,294.1499938964844,292.4629821777344,292.1329040527344,293.37115478515625,292.6506042480469,287.2394714355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009732664912007,6.124395781625935e-07,0.0009726540301926,-0.0062247337773442,0.0,0.0,0.0,-0.0061700348742306,60.0,8.489787101745605,-0.0,-6.45837445745201e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,299.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5501403808594,0.0,0.0,9.12212344701402e-05,299.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520935058594,0.0,0.0,9.606035018805414e-05,299.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555725097656,0.0,0.0,7.094984903233126e-05,299.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508117675781,0.0,0.0,9.606035018805414e-05,299.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492553710937,0.0,0.0,0.0004556689527817,286.6033935546875,294.1499938964844,292.4284362792969,292.0986328125,293.3549499511719,292.632080078125,287.2458190917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009719540830701,5.780980245617684e-07,0.0009713760227896,-0.0058224448002874,0.0,0.0,0.0,-0.0060939341783523,60.0,8.416205406188965,-0.0,-6.44095905499853e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,299.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5501403808594,0.0,0.0,9.12212344701402e-05,299.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520935058594,0.0,0.0,9.606035018805414e-05,299.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555725097656,0.0,0.0,7.094984903233126e-05,299.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508117675781,0.0,0.0,9.606035018805414e-05,299.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492553710937,0.0,0.0,0.0004556689527817,286.6033935546875,294.1499938964844,292.4284362792969,292.0986328125,293.3549499511719,292.632080078125,287.2458190917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009719540830701,5.780980245617684e-07,0.0009713760227896,-0.0058224448002874,0.0,0.0,0.0,-0.0060939341783523,60.0,8.416205406188965,-0.0,-6.44095905499853e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
