time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806140,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55377197265625,0.0,0.0,9.109725942835212e-05,299.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556945800781,0.0,0.0,9.592980495654048e-05,299.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55914306640625,0.0,0.0,7.08534280420281e-05,299.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.554443359375,0.0,0.0,9.592980495654048e-05,299.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,0.0004550496814772,286.6076354980469,294.1499938964844,292.3915405273437,292.06207275390625,293.3383178710937,292.613525390625,287.2521667480469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000970633001998,5.435517209662066e-07,0.0009700894588604,-0.0054177558049559,0.0,0.0,0.0,-0.0060173752717673,60.0,8.337231636047363,-0.0,-6.423464071758644e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55377197265625,0.0,0.0,9.109725942835212e-05,299.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556945800781,0.0,0.0,9.592980495654048e-05,299.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55914306640625,0.0,0.0,7.08534280420281e-05,299.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.554443359375,0.0,0.0,9.592980495654048e-05,299.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,0.0004550496814772,286.6076354980469,294.1499938964844,292.3915405273437,292.06207275390625,293.3383178710937,292.613525390625,287.2521667480469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000970633001998,5.435517209662066e-07,0.0009700894588604,-0.0054177558049559,0.0,0.0,0.0,-0.0060173752717673,60.0,8.337231636047363,-0.0,-6.423464071758644e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,299.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574035644531,0.0,0.0,9.097396105062217e-05,299.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.559326171875,0.0,0.0,9.579995821695776e-05,299.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5627136230469,0.0,0.0,7.075752364471555e-05,299.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55810546875,0.0,0.0,9.579995821695776e-05,299.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565490722656,0.0,0.0,0.0004544337571132,286.6119079589844,294.1499938964844,292.3525695800781,292.0234375,293.3211975097656,292.59527587890625,287.25848388671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009693191968835,5.091932848699798e-07,0.0009688099962659,-0.0050152642652392,0.0,0.0,0.0,-0.0059412331320345,60.0,8.254020690917969,-0.0,-6.406087038612895e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,299.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574035644531,0.0,0.0,9.097396105062217e-05,299.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.559326171875,0.0,0.0,9.579995821695776e-05,299.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5627136230469,0.0,0.0,7.075752364471555e-05,299.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55810546875,0.0,0.0,9.579995821695776e-05,299.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565490722656,0.0,0.0,0.0004544337571132,286.6119079589844,294.1499938964844,292.3525695800781,292.0234375,293.3211975097656,292.59527587890625,287.25848388671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009693191968835,5.091932848699798e-07,0.0009688099962659,-0.0050152642652392,0.0,0.0,0.0,-0.0059412331320345,60.0,8.254020690917969,-0.0,-6.406087038612895e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,299.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56109619140625,0.0,0.0,9.085252531804144e-05,299.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56298828125,0.0,0.0,9.567209053784607e-05,299.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663452148437,0.0,0.0,7.066307443892583e-05,299.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.561767578125,0.0,0.0,9.567209053784607e-05,299.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56024169921875,0.0,0.0,0.0004538271750789,286.6162109375,294.1499938964844,292.311767578125,291.9829406738281,293.3036499023437,292.5782470703125,287.2647705078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009680254152044,4.753555060688086e-07,0.0009675500332377,-0.0046188696287572,0.0,0.0,0.0,-0.0058662458322942,60.0,8.167551040649414,-0.0,-6.388996354189659e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,299.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56109619140625,0.0,0.0,9.085252531804144e-05,299.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56298828125,0.0,0.0,9.567209053784607e-05,299.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663452148437,0.0,0.0,7.066307443892583e-05,299.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.561767578125,0.0,0.0,9.567209053784607e-05,299.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56024169921875,0.0,0.0,0.0004538271750789,286.6162109375,294.1499938964844,292.311767578125,291.9829406738281,293.3036499023437,292.5782470703125,287.2647705078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009680254152044,4.753555060688086e-07,0.0009675500332377,-0.0046188696287572,0.0,0.0,0.0,-0.0058662458322942,60.0,8.167551040649414,-0.0,-6.388996354189659e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,299.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5629272460937,0.0,0.0,9.079239680431785e-05,299.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648193359375,0.0,0.0,9.560876787872984e-05,299.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5681457519531,0.0,0.0,7.061631185933948e-05,299.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635986328125,0.0,0.0,9.560876787872984e-05,299.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621032714844,0.0,0.0,0.0004535268235486,286.61834716796875,294.1499938964844,292.2907409667969,291.9621276855469,293.2947692871094,292.5704040527344,287.26788330078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000967385363765,4.58600482033944e-07,0.0009669268038123,-0.0044225906021893,0.0,0.0,0.0,-0.0058291181921958,60.0,8.123764038085938,-0.0,-6.380542316719584e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,299.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647888183594,0.0,0.0,9.07326175365597e-05,299.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.566650390625,0.0,0.0,9.554581629345194e-05,299.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699768066406,0.0,0.0,7.056981849018484e-05,299.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654602050781,0.0,0.0,9.554581629345194e-05,299.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639343261719,0.0,0.0,0.0004532282182481,286.6205139160156,294.1499938964844,292.2693786621094,291.94091796875,293.28582763671875,292.5621032714844,287.2710266113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009667487465776,4.419428591972974e-07,0.0009663068340159,-0.0042274524457752,0.0,0.0,0.0,-0.0057922047562897,60.0,8.079360961914062,-0.0,-6.372142991040164e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,299.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684814453125,0.0,0.0,9.061525634024292e-05,299.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5703430175781,0.0,0.0,9.542223415337504e-05,299.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736083984375,0.0,0.0,7.04785343259573e-05,299.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56915283203125,0.0,0.0,9.542223415337504e-05,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5676574707031,0.0,0.0,0.0004526419797912,286.62481689453125,294.1499938964844,292.22564697265625,291.8975524902344,293.2677001953125,292.5458984375,287.2772827148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009654976893216,4.09239220289237e-07,0.0009650884312577,-0.003844340564683,0.0,0.0,0.0,-0.0057197269052267,60.0,7.989124298095703,-0.0,-6.355669057711566e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,299.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684814453125,0.0,0.0,9.061525634024292e-05,299.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5703430175781,0.0,0.0,9.542223415337504e-05,299.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736083984375,0.0,0.0,7.04785343259573e-05,299.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56915283203125,0.0,0.0,9.542223415337504e-05,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5676574707031,0.0,0.0,0.0004526419797912,286.62481689453125,294.1499938964844,292.22564697265625,291.8975524902344,293.2677001953125,292.5458984375,287.2772827148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009654976893216,4.09239220289237e-07,0.0009650884312577,-0.003844340564683,0.0,0.0,0.0,-0.0057197269052267,60.0,7.989124298095703,-0.0,-6.355669057711566e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,299.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722351074219,0.0,0.0,9.050317021319644e-05,299.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740661621094,0.0,0.0,9.530419629300012e-05,299.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,7.039135380182415e-05,299.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728759765625,0.0,0.0,9.530419629300012e-05,299.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714111328125,0.0,0.0,0.0004520820803008,286.6291809082031,294.1499938964844,292.18084716796875,291.8531494140625,293.2490234375,292.5307312011719,287.28350830078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000964303384535,3.780052395541134e-07,0.000963925383985,-0.0034784434828907,0.0,0.0,0.0,-0.0056505091488361,60.0,7.896277904510498,-0.0,-6.339955405110231e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,299.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722351074219,0.0,0.0,9.050317021319644e-05,299.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740661621094,0.0,0.0,9.530419629300012e-05,299.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,7.039135380182415e-05,299.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728759765625,0.0,0.0,9.530419629300012e-05,299.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714111328125,0.0,0.0,0.0004520820803008,286.6291809082031,294.1499938964844,292.18084716796875,291.8531494140625,293.2490234375,292.5307312011719,287.28350830078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000964303384535,3.780052395541134e-07,0.000963925383985,-0.0034784434828907,0.0,0.0,0.0,-0.0056505091488361,60.0,7.896277904510498,-0.0,-6.339955405110231e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57598876953125,0.0,0.0,9.03964610188268e-05,299.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777893066406,0.0,0.0,9.519182640360668e-05,299.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809936523437,0.0,0.0,7.030835695331916e-05,299.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766296386719,0.0,0.0,9.519182640360668e-05,299.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751647949219,0.0,0.0,0.000451549043646,286.633544921875,294.1499938964844,292.1352233886719,291.8078918457031,293.2298889160156,292.51708984375,287.2896728515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009631660068407,3.482701060875115e-07,0.0009628176921978,-0.003130103694275,0.0,0.0,0.0,-0.0055846110917627,60.0,7.802682876586914,-0.0,-6.325013401919932e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57598876953125,0.0,0.0,9.03964610188268e-05,299.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777893066406,0.0,0.0,9.519182640360668e-05,299.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809936523437,0.0,0.0,7.030835695331916e-05,299.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766296386719,0.0,0.0,9.519182640360668e-05,299.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751647949219,0.0,0.0,0.000451549043646,286.633544921875,294.1499938964844,292.1352233886719,291.8078918457031,293.2298889160156,292.51708984375,287.2896728515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009631660068407,3.482701060875115e-07,0.0009628176921978,-0.003130103694275,0.0,0.0,0.0,-0.0055846110917627,60.0,7.802682876586914,-0.0,-6.325013401919932e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797424316406,0.0,0.0,9.02941610547714e-05,299.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58154296875,0.0,0.0,9.508409857517108e-05,299.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846862792969,0.0,0.0,7.022879435680807e-05,299.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58038330078125,0.0,0.0,9.508409857517108e-05,299.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789489746094,0.0,0.0,0.0004510380385909,286.6379089355469,294.1499938964844,292.08905029296875,291.7621154785156,293.2102966308594,292.50469970703125,287.2958374023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009620759519748,3.197633020590729e-07,0.0009617561590857,-0.0027961521409451,0.0,0.0,0.0,-0.0055214371532201,60.0,7.707719326019287,-0.0,-6.310705202849931e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797424316406,0.0,0.0,9.02941610547714e-05,299.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58154296875,0.0,0.0,9.508409857517108e-05,299.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846862792969,0.0,0.0,7.022879435680807e-05,299.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58038330078125,0.0,0.0,9.508409857517108e-05,299.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789489746094,0.0,0.0,0.0004510380385909,286.6379089355469,294.1499938964844,292.08905029296875,291.7621154785156,293.2102966308594,292.50469970703125,287.2958374023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009620759519748,3.197633020590729e-07,0.0009617561590857,-0.0027961521409451,0.0,0.0,0.0,-0.0055214371532201,60.0,7.707719326019287,-0.0,-6.310705202849931e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,299.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816345214844,0.0,0.0,9.024248720379546e-05,299.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834045410156,0.0,0.0,9.50296816881746e-05,299.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865478515625,0.0,0.0,7.018860196694732e-05,299.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.582275390625,0.0,0.0,9.50296816881746e-05,299.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5808410644531,0.0,0.0,0.0004507798876147,286.6401062011719,294.1499938964844,292.0657958984375,291.73907470703125,293.20050048828125,292.4984436035156,287.2989196777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009615253075025,3.053636135064153e-07,0.0009612199501134,-0.002627462381497,0.0,0.0,0.0,-0.0054895258508622,60.0,7.660000324249268,-0.0,-6.303483957026401e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,299.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5835266113281,0.0,0.0,9.019469143822788e-05,299.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852966308594,0.0,0.0,9.49793538893573e-05,299.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5884094238281,0.0,0.0,7.015142909949645e-05,299.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58416748046875,0.0,0.0,9.49793538893573e-05,299.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827331542969,0.0,0.0,0.0004505411779973,286.6423034667969,294.1499938964844,292.04254150390625,291.71600341796875,293.19061279296875,292.4924011230469,287.302001953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009610160486772,2.9204622364886745e-07,0.0009607240208424,-0.002471451414749,0.0,0.0,0.0,-0.0054600127041339,60.0,7.612159729003906,-0.0,-6.296809118566672e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,299.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873413085937,0.0,0.0,9.010273788589984e-05,299.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890808105469,0.0,0.0,9.488252544542776e-05,299.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921630859375,0.0,0.0,7.007990643614903e-05,299.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,9.488252544542776e-05,299.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865783691406,0.0,0.0,0.0004500818322412,286.6467590332031,294.1499938964844,291.9959716796875,291.6698303222656,293.1703491210937,292.4818420410156,287.30810546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009656874462962,2.676889607755584e-07,0.0009654197492636,-0.0021805067081004,0.0,0.0,0.0,-0.0054341973736882,60.0,7.538361072540283,-0.0,-6.283976716758843e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,299.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873413085937,0.0,0.0,9.010273788589984e-05,299.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890808105469,0.0,0.0,9.488252544542776e-05,299.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921630859375,0.0,0.0,7.007990643614903e-05,299.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,9.488252544542776e-05,299.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865783691406,0.0,0.0,0.0004500818322412,286.6467590332031,294.1499938964844,291.9959716796875,291.6698303222656,293.1703491210937,292.4818420410156,287.30810546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009656874462962,2.676889607755584e-07,0.0009654197492636,-0.0021805067081004,0.0,0.0,0.0,-0.0054341973736882,60.0,7.538361072540283,-0.0,-6.283976716758843e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,299.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907592773437,0.0,0.0,9.004938328871503e-05,299.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924987792969,0.0,0.0,9.482634050073102e-05,299.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955505371094,0.0,0.0,7.003841164987534e-05,299.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59136962890625,0.0,0.0,9.482634050073102e-05,299.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899963378906,0.0,0.0,0.0004498153284657,286.65069580078125,294.1499938964844,291.9496154785156,291.62384033203125,293.1553955078125,292.46978759765625,287.31414794921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0008962536230683,2.373943175371096e-07,0.0008960161940194,-0.001893883687444,0.0,0.0,0.0,-0.0050238687545061,60.0,7.045370101928711,-0.0,-6.2765366237727e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,299.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907592773437,0.0,0.0,9.004938328871503e-05,299.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924987792969,0.0,0.0,9.482634050073102e-05,299.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955505371094,0.0,0.0,7.003841164987534e-05,299.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59136962890625,0.0,0.0,9.482634050073102e-05,299.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899963378906,0.0,0.0,0.0004498153284657,286.65069580078125,294.1499938964844,291.9496154785156,291.62384033203125,293.1553955078125,292.46978759765625,287.31414794921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0008962536230683,2.373943175371096e-07,0.0008960161940194,-0.001893883687444,0.0,0.0,0.0,-0.0050238687545061,60.0,7.045370101928711,-0.0,-6.2765366237727e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,299.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6394348144531,0.0,0.0,9.004714229376987e-05,299.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6418762207031,0.0,0.0,9.48239758145064e-05,299.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.646240234375,0.0,0.0,7.003666542004794e-05,299.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399230957031,0.0,0.0,9.48239758145064e-05,299.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387023925781,0.0,0.0,0.000449804123491,286.7179870605469,294.1499938964844,291.9036865234375,291.57830810546875,293.1428527832031,292.4617004394531,287.319580078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0007129409932531,1.957080684178436e-07,0.0007127452990971,-0.0015872513176873,0.0,0.0,0.0,-0.0040180701762437,60.0,5.59438419342041,-0.0,-6.276223984968965e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,299.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6394348144531,0.0,0.0,9.004714229376987e-05,299.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6418762207031,0.0,0.0,9.48239758145064e-05,299.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.646240234375,0.0,0.0,7.003666542004794e-05,299.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399230957031,0.0,0.0,9.48239758145064e-05,299.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387023925781,0.0,0.0,0.000449804123491,286.7179870605469,294.1499938964844,291.9036865234375,291.57830810546875,293.1428527832031,292.4617004394531,287.319580078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0007129409932531,1.957080684178436e-07,0.0007127452990971,-0.0015872513176873,0.0,0.0,0.0,-0.0040180701762437,60.0,5.59438419342041,-0.0,-6.276223984968965e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,299.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730041503906,0.0,0.0,3.055506749660708e-05,299.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759033203125,0.0,0.0,3.217595804017037e-05,299.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811218261719,0.0,0.0,2.376505290158093e-05,299.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67340087890625,0.0,0.0,3.217595804017037e-05,299.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723327636719,0.0,0.0,0.0001526288979221,286.7640991210937,294.1499938964844,291.85845947265625,291.5334777832031,293.1262512207031,292.45074462890625,287.32568359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0007044330704957,1.7595192502994905e-07,0.0007042571087367,-0.0013635620707646,0.0,0.0,0.0,-0.003909935709089,60.0,5.390111446380615,-0.0,-7.226450549069341e-09,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,299.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730041503906,0.0,0.0,3.055506749660708e-05,299.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759033203125,0.0,0.0,3.217595804017037e-05,299.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811218261719,0.0,0.0,2.376505290158093e-05,299.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67340087890625,0.0,0.0,3.217595804017037e-05,299.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723327636719,0.0,0.0,0.0001526288979221,286.7640991210937,294.1499938964844,291.85845947265625,291.5334777832031,293.1262512207031,292.45074462890625,287.32568359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0007044330704957,1.7595192502994905e-07,0.0007042571087367,-0.0013635620707646,0.0,0.0,0.0,-0.003909935709089,60.0,5.390111446380615,-0.0,-7.226450549069341e-09,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,299.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201538085937,0.0,0.0,9.003571176435798e-05,299.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,9.481194138061257e-05,299.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7302551269531,0.0,0.0,7.00277741998434e-05,299.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.720458984375,0.0,0.0,9.481194138061257e-05,299.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7195129394531,0.0,0.0,0.0004497470217756,286.8331604003906,294.1499938964844,291.8362121582031,291.5113830566406,293.0387268066406,292.4117736816406,287.32830810546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0004963807878084,1.440349279846487e-07,0.0004962367238476,-0.001196488388814,0.0,0.0,0.0,-0.0028249500319361,60.0,6.518580436706543,-0.0,-6.274630237612655e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,299.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.739990234375,0.0,0.0,3.1946252420311794e-05,299.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.743896484375,0.0,0.0,3.364094300195575e-05,299.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509460449219,0.0,0.0,2.48470860242378e-05,299.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7402648925781,0.0,0.0,3.364094300195575e-05,299.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0001595781504875,286.8606262207031,294.1499938964844,291.814208984375,291.4895935058594,293.0135498046875,292.3952941894531,287.331298828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0005463067791424,1.413540076100617e-07,0.0005461654509417,-0.0011150531936436,0.0,0.0,0.0,-0.0030456841923296,60.0,5.566033363342285,-0.0,-7.899477516559728e-09,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,299.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8105773925781,0.0,0.0,9.04381086002104e-05,299.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.81549072265625,0.0,0.0,9.523568587610498e-05,299.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.824462890625,0.0,0.0,7.03407495166175e-05,299.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8106994628906,0.0,0.0,9.523568587610498e-05,299.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81005859375,0.0,0.0,0.0004517570778261,286.9661865234375,294.1499938964844,291.7711486816406,291.4468994140625,292.9328308105469,292.35113525390625,287.3369445800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,0.0007351656677201,-2.0691805602268687e-08,-0.0007351450040005,-0.0004919710336253,0.0,0.0,0.0,0.003698750399053,60.0,4.714260578155518,-0.0,-6.330840562895902e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,299.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8105773925781,0.0,0.0,9.04381086002104e-05,299.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.81549072265625,0.0,0.0,9.523568587610498e-05,299.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.824462890625,0.0,0.0,7.03407495166175e-05,299.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8106994628906,0.0,0.0,9.523568587610498e-05,299.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81005859375,0.0,0.0,0.0004517570778261,286.9661865234375,294.1499938964844,291.7711486816406,291.4468994140625,292.9328308105469,292.35113525390625,287.3369445800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,0.0007351656677201,-2.0691805602268687e-08,-0.0007351450040005,-0.0004919710336253,0.0,0.0,0.0,0.003698750399053,60.0,4.714260578155518,-0.0,-6.330840562895902e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,299.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80279541015625,0.0,0.0,2.824050716299098e-05,299.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8075561523437,0.0,0.0,2.973861410282552e-05,299.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161926269531,0.0,0.0,2.196483910665848e-05,299.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.802978515625,0.0,0.0,2.973861410282552e-05,299.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80224609375,0.0,0.0,0.0001410671829944,286.9542541503906,294.1499938964844,291.72955322265625,291.4056701660156,292.9137878417969,292.3536376953125,287.3432922363281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0003057811409235,8.527040051831136e-08,0.0003056958667002,-0.0006964180502109,0.0,0.0,0.0,-0.001721604145132,60.0,3.845048189163208,-0.0,-6.173102473638892e-09,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,299.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80279541015625,0.0,0.0,2.824050716299098e-05,299.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8075561523437,0.0,0.0,2.973861410282552e-05,299.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161926269531,0.0,0.0,2.196483910665848e-05,299.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.802978515625,0.0,0.0,2.973861410282552e-05,299.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80224609375,0.0,0.0,0.0001410671829944,286.9542541503906,294.1499938964844,291.72955322265625,291.4056701660156,292.9137878417969,292.3536376953125,287.3432922363281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0003057811409235,8.527040051831136e-08,0.0003056958667002,-0.0006964180502109,0.0,0.0,0.0,-0.001721604145132,60.0,3.845048189163208,-0.0,-6.173102473638892e-09,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,299.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104553222656,0.0,0.0,2.1773726984974928e-05,299.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152770996094,0.0,0.0,2.2928783437237144e-05,299.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240966796875,0.0,0.0,1.6935120584093966e-05,299.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81060791015625,0.0,0.0,2.2928783437237144e-05,299.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8099060058594,0.0,0.0,0.0001087642740458,286.9633178710937,294.1499938964844,291.689697265625,291.3661193847656,292.9061584472656,292.3511047363281,287.3485412597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000231998914387,6.490169113249068e-08,0.0002319340128451,-0.0005308030522428,0.0,0.0,0.0,-0.0013067616382613,60.0,2.897600650787353,-0.0,-3.669645032289281e-09,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,299.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104553222656,0.0,0.0,2.1773726984974928e-05,299.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152770996094,0.0,0.0,2.2928783437237144e-05,299.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240966796875,0.0,0.0,1.6935120584093966e-05,299.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81060791015625,0.0,0.0,2.2928783437237144e-05,299.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8099060058594,0.0,0.0,0.0001087642740458,286.9633178710937,294.1499938964844,291.689697265625,291.3661193847656,292.9061584472656,292.3511047363281,287.3485412597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000231998914387,6.490169113249068e-08,0.0002319340128451,-0.0005308030522428,0.0,0.0,0.0,-0.0013067616382613,60.0,2.897600650787353,-0.0,-3.669645032289281e-09,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,299.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138122558594,0.0,0.0,1.68268979905406e-05,299.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186950683594,0.0,0.0,1.7719534298521467e-05,299.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275756835937,0.0,0.0,1.3087587831250858e-05,299.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81396484375,0.0,0.0,1.7719534298521467e-05,299.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132629394531,0.0,0.0,8.4053841419518e-05,286.96746826171875,294.1499938964844,291.6517944335937,291.3285522460937,292.9031982421875,292.35382080078125,287.3539733886719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001690388744464,4.785992402389638e-08,0.0001689910277491,-0.0003934678970836,0.0,0.0,0.0,-0.0009536978323012,60.0,2.341803550720215,-0.0,-2.191627102021698e-09,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,299.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138122558594,0.0,0.0,1.68268979905406e-05,299.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186950683594,0.0,0.0,1.7719534298521467e-05,299.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275756835937,0.0,0.0,1.3087587831250858e-05,299.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81396484375,0.0,0.0,1.7719534298521467e-05,299.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132629394531,0.0,0.0,8.4053841419518e-05,286.96746826171875,294.1499938964844,291.6517944335937,291.3285522460937,292.9031982421875,292.35382080078125,287.3539733886719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001690388744464,4.785992402389638e-08,0.0001689910277491,-0.0003934678970836,0.0,0.0,0.0,-0.0009536978323012,60.0,2.341803550720215,-0.0,-2.191627102021698e-09,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,299.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8228759765625,0.0,0.0,1.3752592167293187e-05,299.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.827880859375,0.0,0.0,1.4482141523330938e-05,299.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370666503906,0.0,0.0,1.0696460776671302e-05,299.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.822998046875,0.0,0.0,1.4482141523330938e-05,299.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8223571777344,0.0,0.0,6.869704520795494e-05,286.9792785644531,294.1499938964844,291.6336669921875,291.3105773925781,292.9015197753906,292.3546142578125,287.35662841796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001465340028516,4.0992869543288186e-08,0.0001464930101064,-0.000335263001034,0.0,0.0,0.0,-0.0008253699634224,60.0,2.177040100097656,-0.0,-1.463954624192354e-09,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,299.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8234558105469,0.0,0.0,1.1632432688202243e-05,299.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285217285156,0.0,0.0,1.2249511200934649e-05,299.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8376770019531,0.0,0.0,9.04744774743449e-06,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236083984375,0.0,0.0,1.2249511200934649e-05,299.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8229675292969,0.0,0.0,5.810640868730843e-05,286.9801025390625,294.1499938964844,291.6161193847656,291.2931823730469,292.9008483886719,292.3553771972656,287.3592224121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001239452976733,3.467358666853215e-08,0.0001239106204593,-0.0002835800114553,0.0,0.0,0.0,-0.0006981361075304,60.0,1.967466831207276,-0.0,-1.047368636264423e-09,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
