time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808420,299.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8242492675781,0.0,0.0,7.97527263785014e-06,299.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82928466796875,0.0,0.0,8.39834592625266e-06,299.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385009765625,0.0,0.0,6.20298942521913e-06,299.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243713378906,0.0,0.0,8.39834592625266e-06,299.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82373046875,0.0,0.0,3.983813439845108e-05,286.981201171875,294.1499938964844,291.5829162597656,291.26025390625,292.9000244140625,292.3564453125,287.36431884765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-8.497687667841092e-05,2.377226060445993e-08,8.495310612488538e-05,-0.0001944229734363,0.0,0.0,0.0,-0.0004786421195603,60.0,1.606143832206726,-0.0,-4.9232229404339e-10,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,299.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8242492675781,0.0,0.0,7.97527263785014e-06,299.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82928466796875,0.0,0.0,8.39834592625266e-06,299.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385009765625,0.0,0.0,6.20298942521913e-06,299.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243713378906,0.0,0.0,8.39834592625266e-06,299.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82373046875,0.0,0.0,3.983813439845108e-05,286.981201171875,294.1499938964844,291.5829162597656,291.26025390625,292.9000244140625,292.3564453125,287.36431884765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-8.497687667841092e-05,2.377226060445993e-08,8.495310612488538e-05,-0.0001944229734363,0.0,0.0,0.0,-0.0004786421195603,60.0,1.606143832206726,-0.0,-4.9232229404339e-10,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,299.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8245544433594,0.0,0.0,5.187087481317576e-06,299.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8296203613281,0.0,0.0,5.462253284349572e-06,299.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388061523437,0.0,0.0,4.034401626995532e-06,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246765136719,0.0,0.0,5.462253284349572e-06,299.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82403564453125,0.0,0.0,2.591057636891492e-05,286.98162841796875,294.1499938964844,291.5524597167969,291.23004150390625,292.8996887207031,292.3569030761719,287.36920166015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.526880340767093e-05,1.5461425917351335e-08,5.525333835976198e-05,-0.0001264522288693,0.0,0.0,0.0,-0.0003113079001195,60.0,1.323832631111145,-0.0,-2.0825989544004384e-10,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,299.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8245544433594,0.0,0.0,5.187087481317576e-06,299.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8296203613281,0.0,0.0,5.462253284349572e-06,299.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388061523437,0.0,0.0,4.034401626995532e-06,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246765136719,0.0,0.0,5.462253284349572e-06,299.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82403564453125,0.0,0.0,2.591057636891492e-05,286.98162841796875,294.1499938964844,291.5524597167969,291.23004150390625,292.8996887207031,292.3569030761719,287.36920166015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.526880340767093e-05,1.5461425917351335e-08,5.525333835976198e-05,-0.0001264522288693,0.0,0.0,0.0,-0.0003113079001195,60.0,1.323832631111145,-0.0,-2.0825989544004384e-10,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,299.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246459960937,0.0,0.0,3.136210352749913e-06,299.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297119140625,0.0,0.0,3.302580353192752e-06,299.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.83892822265625,0.0,0.0,2.4392745672230376e-06,299.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8247985839844,0.0,0.0,3.302580353192752e-06,299.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241577148437,0.0,0.0,1.5666018953197636e-05,286.9817810058594,294.1499938964844,291.52496337890625,291.2027893066406,292.8995666503906,292.3570556640625,287.37384033203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.341670162626542e-05,9.34830790555452e-09,3.340735565871e-05,-7.645563164260238e-05,0.0,0.0,0.0,-0.0001882234209915,60.0,1.1040657758712769,-0.0,-7.61322740960857e-11,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,299.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246459960937,0.0,0.0,3.136210352749913e-06,299.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297119140625,0.0,0.0,3.302580353192752e-06,299.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.83892822265625,0.0,0.0,2.4392745672230376e-06,299.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8247985839844,0.0,0.0,3.302580353192752e-06,299.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241577148437,0.0,0.0,1.5666018953197636e-05,286.9817810058594,294.1499938964844,291.52496337890625,291.2027893066406,292.8995666503906,292.3570556640625,287.37384033203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.341670162626542e-05,9.34830790555452e-09,3.340735565871e-05,-7.645563164260238e-05,0.0,0.0,0.0,-0.0001882234209915,60.0,1.1040657758712769,-0.0,-7.61322740960857e-11,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,299.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246765136719,0.0,0.0,1.6991813254207957e-06,299.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297424316406,0.0,0.0,1.7893197536977825e-06,299.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,1.321585500591027e-06,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8248291015625,0.0,0.0,1.7893197536977825e-06,299.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,8.487762897857465e-06,286.9818420410156,294.1499938964844,291.500732421875,291.17877197265625,292.8995361328125,292.35711669921875,287.3782653808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.8105127310263924e-05,5.064891173134356e-09,1.8100063243764453e-05,-4.142347097513266e-05,0.0,0.0,0.0,-0.000101979196188,60.0,0.9333993196487428,-0.0,-2.234796202260636e-11,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,299.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246765136719,0.0,0.0,1.6991813254207957e-06,299.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297424316406,0.0,0.0,1.7893197536977825e-06,299.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,1.321585500591027e-06,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8248291015625,0.0,0.0,1.7893197536977825e-06,299.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,8.487762897857465e-06,286.9818420410156,294.1499938964844,291.500732421875,291.17877197265625,292.8995361328125,292.35711669921875,287.3782653808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.8105127310263924e-05,5.064891173134356e-09,1.8100063243764453e-05,-4.142347097513266e-05,0.0,0.0,0.0,-0.000101979196188,60.0,0.9333993196487428,-0.0,-2.234796202260636e-11,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,299.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82470703125,0.0,0.0,9.949063723979634e-07,299.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297424316406,0.0,0.0,1.0476843499418464e-06,299.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,7.738160547887674e-07,299.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8248291015625,0.0,0.0,1.0476843499418464e-06,299.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,4.969763267581584e-06,286.9818420410156,294.1499938964844,291.4898986816406,291.16802978515625,292.8995361328125,292.35711669921875,287.3804626464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.0601058420434128e-05,2.96562063795136e-09,1.0598092558211649e-05,-2.4254515665234067e-05,0.0,0.0,0.0,-5.971163045614958e-05,60.0,0.849085807800293,-0.0,-7.661660368640799e-12,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,299.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82470703125,0.0,0.0,6.787341249037127e-07,299.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297424316406,0.0,0.0,7.147397127482691e-07,299.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,5.279043193695543e-07,299.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8248291015625,0.0,0.0,7.147397127482691e-07,299.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,3.390417532500578e-06,286.9818420410156,294.1499938964844,291.47998046875,291.158203125,292.8995361328125,292.35711669921875,287.382568359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-7.234096756292274e-06,2.023623490998716e-09,7.232073130580829e-06,-1.6549853171454743e-05,0.0,0.0,0.0,-4.074657044839114e-05,60.0,0.7903686761856079,-0.0,-3.565806937916305e-12,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,299.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.82470703125,0.0,0.0,2.303951163185048e-07,299.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297424316406,0.0,0.0,2.426171477054595e-07,299.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,1.791962063180108e-07,299.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8248291015625,0.0,0.0,2.426171477054595e-07,299.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,1.1508712987051697e-06,286.9818420410156,294.1499938964844,291.4629821777344,291.141357421875,292.8995361328125,292.35711669921875,287.3865966796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.455004050716525e-06,6.867769131169155e-10,2.454317154843011e-06,-5.616842372546671e-06,0.0,0.0,0.0,-1.3828073861077428e-05,60.0,0.6914194226264954,-0.0,-4.108705563277138e-13,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,299.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.82470703125,0.0,0.0,2.303951163185048e-07,299.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297424316406,0.0,0.0,2.426171477054595e-07,299.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,1.791962063180108e-07,299.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8248291015625,0.0,0.0,2.426171477054595e-07,299.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,1.1508712987051697e-06,286.9818420410156,294.1499938964844,291.4629821777344,291.141357421875,292.8995361328125,292.35711669921875,287.3865966796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.455004050716525e-06,6.867769131169155e-10,2.454317154843011e-06,-5.616842372546671e-06,0.0,0.0,0.0,-1.3828073861077428e-05,60.0,0.6914194226264954,-0.0,-4.108705563277138e-13,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,299.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82470703125,0.0,0.0,2.125303133482248e-08,299.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297424316406,0.0,0.0,2.2380465480864583e-08,299.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,1.6530135482639707e-08,299.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8248291015625,0.0,0.0,2.2380465480864583e-08,299.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,1.0616329859658437e-07,286.9818420410156,294.1499938964844,291.45001220703125,291.1284484863281,292.8995361328125,292.35711669921875,287.3904724121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.265235536924593e-07,6.336415420138408e-11,2.264602017021389e-07,-5.182291715755127e-07,0.0,0.0,0.0,-1.2759119272232056e-06,60.0,0.6172017455101013,-0.0,-3.496232251328164e-15,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,299.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82470703125,0.0,0.0,2.125303133482248e-08,299.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297424316406,0.0,0.0,2.2380465480864583e-08,299.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,1.6530135482639707e-08,299.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8248291015625,0.0,0.0,2.2380465480864583e-08,299.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,1.0616329859658437e-07,286.9818420410156,294.1499938964844,291.45001220703125,291.1284484863281,292.8995361328125,292.35711669921875,287.3904724121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.265235536924593e-07,6.336415420138408e-11,2.264602017021389e-07,-5.182291715755127e-07,0.0,0.0,0.0,-1.2759119272232056e-06,60.0,0.6172017455101013,-0.0,-3.496232251328164e-15,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82470703125,0.0,0.0,1.128814708373227e-09,299.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297424316406,0.0,0.0,1.1886962525409215e-09,299.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,8.779669768976817e-10,299.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8248291015625,0.0,0.0,1.1886962525409215e-09,299.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,5.638662869955624e-09,286.9818420410156,294.1499938964844,291.4414367675781,291.1199645996094,292.8995361328125,292.35711669921875,287.39422607421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.2227133083797526e-08,3.409401450396588e-12,1.2223723366844297e-08,-2.7845446837204694e-08,0.0,0.0,0.0,-6.88451109454036e-08,60.0,0.5590193867683411,-0.0,-9.862880589150513e-18,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82470703125,0.0,0.0,1.128814708373227e-09,299.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297424316406,0.0,0.0,1.1886962525409215e-09,299.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,8.779669768976817e-10,299.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8248291015625,0.0,0.0,1.1886962525409215e-09,299.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,5.638662869955624e-09,286.9818420410156,294.1499938964844,291.4414367675781,291.1199645996094,292.8995361328125,292.35711669921875,287.39422607421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.2227133083797526e-08,3.409401450396588e-12,1.2223723366844297e-08,-2.7845446837204694e-08,0.0,0.0,0.0,-6.88451109454036e-08,60.0,0.5590193867683411,-0.0,-9.862880589150513e-18,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232421875,0.0,0.0,3.704722639774616e-10,299.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282775878906,0.0,0.0,3.9012515440362005e-10,299.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83746337890625,0.0,0.0,2.881450911207395e-10,299.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233642578125,0.0,0.0,3.9012515440362005e-10,299.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8227233886719,0.0,0.0,1.850585684692873e-09,286.9796447753906,294.1499938964844,291.4374084472656,291.115966796875,292.89996337890625,292.3567199707031,287.3976745605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.017739030359735e-09,1.1127244958775149e-12,4.0166265868890605e-09,-9.14610431834717e-09,0.0,0.0,0.0,-2.2613676264882088e-08,60.0,0.5167185664176941,-0.0,-1.062355608724943e-18,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232421875,0.0,0.0,3.704722639774616e-10,299.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282775878906,0.0,0.0,3.9012515440362005e-10,299.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83746337890625,0.0,0.0,2.881450911207395e-10,299.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233642578125,0.0,0.0,3.9012515440362005e-10,299.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8227233886719,0.0,0.0,1.850585684692873e-09,286.9796447753906,294.1499938964844,291.4374084472656,291.115966796875,292.89996337890625,292.3567199707031,287.3976745605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.017739030359735e-09,1.1127244958775149e-12,4.0166265868890605e-09,-9.14610431834717e-09,0.0,0.0,0.0,-2.2613676264882088e-08,60.0,0.5167185664176941,-0.0,-1.062355608724943e-18,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8229675292969,0.0,0.0,4.5490311517681903e-10,299.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280334472656,0.0,0.0,4.790348673289202e-10,299.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371887207031,0.0,0.0,3.5381353402641475e-10,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8230895996094,0.0,0.0,4.790348673289202e-10,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8224792480469,0.0,0.0,2.2723352088860342e-09,286.9792785644531,294.1499938964844,291.4369812011719,291.11553955078125,292.9000549316406,292.3566589355469,287.3993225097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.883503379460308e-09,1.3640812654772128e-12,4.882139581496858e-09,-1.115001957430195e-08,0.0,0.0,0.0,-2.7503119781613363e-08,60.0,0.4976528882980346,-0.0,-1.6017557434725564e-18,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226928710937,0.0,0.0,1.2561261364396614e-08,299.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277282714844,0.0,0.0,1.3227613671062954e-08,299.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368835449219,0.0,0.0,9.769870246145729e-09,299.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82281494140625,0.0,0.0,1.3227613671062954e-08,299.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221740722656,0.0,0.0,6.274610342416055e-08,286.9788513183594,294.1499938964844,291.4375915527344,291.1161499023437,292.900146484375,292.3565979003906,287.40093994140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.3388705610850593e-07,3.7452336371091015e-11,1.3384961050633137e-07,-3.062986024815473e-07,0.0,0.0,0.0,-7.541384547948837e-07,60.0,0.4795827269554138,-0.0,-1.2213073722510586e-15,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,299.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226928710937,0.0,0.0,7.73212462945594e-08,299.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277282714844,0.0,0.0,8.142299634528173e-08,299.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368835449219,0.0,0.0,6.013874553900679e-08,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82281494140625,0.0,0.0,8.142299634528173e-08,299.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221740722656,0.0,0.0,3.862356265926792e-07,286.9788513183594,294.1499938964844,291.4417724609375,291.12030029296875,292.900146484375,292.3565979003906,287.4041442871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-8.241261184593895e-07,2.3053477182788382e-10,8.238955615524901e-07,-1.8853880874303288e-06,0.0,0.0,0.0,-4.641959094442427e-06,60.0,0.4477400481700897,-0.0,-4.627603909877071e-14,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,299.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226928710937,0.0,0.0,7.73212462945594e-08,299.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277282714844,0.0,0.0,8.142299634528173e-08,299.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368835449219,0.0,0.0,6.013874553900679e-08,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82281494140625,0.0,0.0,8.142299634528173e-08,299.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221740722656,0.0,0.0,3.862356265926792e-07,286.9788513183594,294.1499938964844,291.4417724609375,291.12030029296875,292.900146484375,292.3565979003906,287.4041442871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-8.241261184593895e-07,2.3053477182788382e-10,8.238955615524901e-07,-1.8853880874303288e-06,0.0,0.0,0.0,-4.641959094442427e-06,60.0,0.4477400481700897,-0.0,-4.627603909877071e-14,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,299.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8227233886719,0.0,0.0,6.246203270166006e-07,299.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277587890625,0.0,0.0,6.577553222086863e-07,299.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8369445800781,0.0,0.0,4.858158035858651e-07,299.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8228454589844,0.0,0.0,6.577553222086863e-07,299.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222351074219,0.0,0.0,3.1201079764286987e-06,286.9789123535156,294.1499938964844,291.4496154785156,291.1280822753906,292.90008544921875,292.3566589355469,287.4071655273437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.6551347117638215e-06,1.8617882791005513e-09,6.6532725213619415e-06,-1.5226770301524084e-05,0.0,0.0,0.0,-3.748585004359484e-05,60.0,0.4392569363117218,-0.0,-3.019887291622059e-12,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,299.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8227233886719,0.0,0.0,6.246203270166006e-07,299.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277587890625,0.0,0.0,6.577553222086863e-07,299.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8369445800781,0.0,0.0,4.858158035858651e-07,299.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8228454589844,0.0,0.0,6.577553222086863e-07,299.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222351074219,0.0,0.0,3.1201079764286987e-06,286.9789123535156,294.1499938964844,291.4496154785156,291.1280822753906,292.90008544921875,292.3566589355469,287.4071655273437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.6551347117638215e-06,1.8617882791005513e-09,6.6532725213619415e-06,-1.5226770301524084e-05,0.0,0.0,0.0,-3.748585004359484e-05,60.0,0.4392569363117218,-0.0,-3.019887291622059e-12,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,299.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231811523437,0.0,0.0,2.5071169602597365e-06,299.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282165527344,0.0,0.0,2.6401148716104217e-06,299.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374328613281,0.0,0.0,1.9499798327160534e-06,299.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82330322265625,0.0,0.0,2.6401148716104217e-06,299.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226623535156,0.0,0.0,1.252356742043048e-05,286.97955322265625,294.1499938964844,291.4609069824219,291.1392822265625,292.8995666503906,292.3572692871094,287.40997314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.67127306869952e-05,7.472916507822447e-09,2.6705258278525434e-05,-6.111789116403088e-05,0.0,0.0,0.0,-0.0001504626561654,60.0,0.5039545297622681,-0.0,-4.865277625221154e-11,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,299.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231811523437,0.0,0.0,2.5071169602597365e-06,299.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282165527344,0.0,0.0,2.6401148716104217e-06,299.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374328613281,0.0,0.0,1.9499798327160534e-06,299.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82330322265625,0.0,0.0,2.6401148716104217e-06,299.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226623535156,0.0,0.0,1.252356742043048e-05,286.97955322265625,294.1499938964844,291.4609069824219,291.1392822265625,292.8995666503906,292.3572692871094,287.40997314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.67127306869952e-05,7.472916507822447e-09,2.6705258278525434e-05,-6.111789116403088e-05,0.0,0.0,0.0,-0.0001504626561654,60.0,0.5039545297622681,-0.0,-4.865277625221154e-11,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,299.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240051269531,0.0,0.0,5.007651907362742e-06,299.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290405273437,0.0,0.0,5.273298484098632e-06,299.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382568359375,0.0,0.0,3.894840119755827e-06,299.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241271972656,0.0,0.0,5.273298484098632e-06,299.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.823486328125,0.0,0.0,2.501425660739187e-05,286.9806823730469,294.1499938964844,291.475341796875,291.1535949707031,292.898681640625,292.3583068847656,287.4126281738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.335576497600414e-05,1.4926307301266206e-08,5.334084198693745e-05,-0.0001220760459545,0.0,0.0,0.0,-0.0003005326725542,60.0,0.6164948344230652,-0.0,-1.941005273176088e-10,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,299.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240051269531,0.0,0.0,5.007651907362742e-06,299.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290405273437,0.0,0.0,5.273298484098632e-06,299.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382568359375,0.0,0.0,3.894840119755827e-06,299.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241271972656,0.0,0.0,5.273298484098632e-06,299.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.823486328125,0.0,0.0,2.501425660739187e-05,286.9806823730469,294.1499938964844,291.475341796875,291.1535949707031,292.898681640625,292.3583068847656,287.4126281738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.335576497600414e-05,1.4926307301266206e-08,5.334084198693745e-05,-0.0001220760459545,0.0,0.0,0.0,-0.0003005326725542,60.0,0.6164948344230652,-0.0,-1.941005273176088e-10,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,299.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8247985839844,0.0,0.0,6.54675977784791e-06,299.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298645019531,0.0,0.0,6.894053512951359e-06,299.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8390808105469,0.0,0.0,5.091924322186969e-06,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82489013671875,0.0,0.0,6.894053512951359e-06,299.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82427978515625,0.0,0.0,3.2702420867281035e-05,286.981689453125,294.1499938964844,291.4836730957031,291.1618347167969,292.8977966308594,292.3590393066406,287.4139099121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.975464202696458e-05,1.9513910487489745e-08,6.973512790864334e-05,-0.0001595961366547,0.0,0.0,0.0,-0.0003929013037122,60.0,0.6913631558418274,-0.0,-3.3175026614706837e-10,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,299.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257751464844,0.0,0.0,8.812594387563877e-06,299.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83087158203125,0.0,0.0,9.280086487706283e-06,299.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8401184082031,0.0,0.0,6.854239927633898e-06,299.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258972167969,0.0,0.0,9.280086487706283e-06,299.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8252868652344,0.0,0.0,4.4020733184879646e-05,286.98291015625,294.1499938964844,291.49267578125,291.1707763671875,292.8966979980469,292.3597412109375,287.4151916503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-9.389621845912188e-05,2.6267564123827483e-08,9.386995225213468e-05,-0.0002148315397789,0.0,0.0,0.0,-0.0005288817337714,60.0,0.7823905348777771,-0.0,-6.01126703969612e-10,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,299.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83026123046875,0.0,0.0,1.606494333827868e-05,299.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353881835937,0.0,0.0,1.6917159882723354e-05,299.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.84478759765625,0.0,0.0,1.2494955626607409e-05,299.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8303527832031,0.0,0.0,1.6917159882723354e-05,299.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.82977294921875,0.0,0.0,8.02477152319625e-05,286.9876708984375,294.1499938964844,291.5126037597656,291.1905212402344,292.8916320800781,292.36083984375,287.4176330566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001711686345515,4.788460117310933e-08,0.0001711207587504,-0.0003916282148566,0.0,0.0,0.0,-0.0009641280630603,60.0,1.1255322694778442,-0.0,-1.9976384990627594e-09,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,299.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83026123046875,0.0,0.0,1.606494333827868e-05,299.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353881835937,0.0,0.0,1.6917159882723354e-05,299.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.84478759765625,0.0,0.0,1.2494955626607409e-05,299.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8303527832031,0.0,0.0,1.6917159882723354e-05,299.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.82977294921875,0.0,0.0,8.02477152319625e-05,286.9876708984375,294.1499938964844,291.5126037597656,291.1905212402344,292.8916320800781,292.36083984375,287.4176330566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001711686345515,4.788460117310933e-08,0.0001711207587504,-0.0003916282148566,0.0,0.0,0.0,-0.0009641280630603,60.0,1.1255322694778442,-0.0,-1.9976384990627594e-09,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,299.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83746337890625,0.0,0.0,2.526813659642357e-05,299.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426818847656,0.0,0.0,2.6608564439811744e-05,299.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85223388671875,0.0,0.0,1.965299634321127e-05,299.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8375244140625,0.0,0.0,2.6608564439811744e-05,299.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83697509765625,0.0,0.0,0.0001262195728486,286.99346923828125,294.1499938964844,291.53485107421875,291.21258544921875,292.8831481933594,292.3579406738281,287.4199523925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0002692276611924,7.531667023386035e-08,0.0002691523404791,-0.0006159835029393,0.0,0.0,0.0,-0.0015164578799158,60.0,1.6178572177886963,-0.0,-4.942025011445139e-09,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,299.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83746337890625,0.0,0.0,2.526813659642357e-05,299.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426818847656,0.0,0.0,2.6608564439811744e-05,299.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85223388671875,0.0,0.0,1.965299634321127e-05,299.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8375244140625,0.0,0.0,2.6608564439811744e-05,299.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83697509765625,0.0,0.0,0.0001262195728486,286.99346923828125,294.1499938964844,291.53485107421875,291.21258544921875,292.8831481933594,292.3579406738281,287.4199523925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0002692276611924,7.531667023386035e-08,0.0002691523404791,-0.0006159835029393,0.0,0.0,0.0,-0.0015164578799158,60.0,1.6178572177886963,-0.0,-4.942025011445139e-09,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,299.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443908691406,0.0,0.0,3.375606320332736e-05,299.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84967041015625,0.0,0.0,3.554676004569046e-05,299.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.859375,0.0,0.0,2.625471643113997e-05,299.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8444519042969,0.0,0.0,3.554676004569046e-05,299.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84393310546875,0.0,0.0,0.0001686185278231,286.9989318847656,294.1499938964844,291.5591735839844,291.2366943359375,292.8729553222656,292.3534545898437,287.4222412109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0004067320842295,1.1116071618744173e-07,0.000406620936701,-0.000899760692846,0.0,0.0,0.0,-0.002283779438585,60.0,2.2682135105133057,-0.0,-8.819868391185537e-09,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,299.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443908691406,0.0,0.0,3.375606320332736e-05,299.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84967041015625,0.0,0.0,3.554676004569046e-05,299.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.859375,0.0,0.0,2.625471643113997e-05,299.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8444519042969,0.0,0.0,3.554676004569046e-05,299.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84393310546875,0.0,0.0,0.0001686185278231,286.9989318847656,294.1499938964844,291.5591735839844,291.2366943359375,292.8729553222656,292.3534545898437,287.4222412109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0004067320842295,1.1116071618744173e-07,0.000406620936701,-0.000899760692846,0.0,0.0,0.0,-0.002283779438585,60.0,2.2682135105133057,-0.0,-8.819868391185537e-09,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,299.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8847045898437,0.0,0.0,9.037156996782868e-05,299.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905029296875,0.0,0.0,9.51656184042804e-05,299.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.901123046875,0.0,0.0,7.028900290606543e-05,299.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.884765625,0.0,0.0,9.51656184042804e-05,299.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88433837890625,0.0,0.0,0.0004514247120823,287.0615539550781,294.1499938964844,291.58526611328125,291.2625732421875,292.8182067871094,292.29888916015625,287.4244079589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,0.0003233307797927,5.318685225574882e-08,-0.0003233839524909,-0.0009484456968493,0.0,0.0,0.0,0.0014791471185162,60.0,3.172201633453369,-0.0,-6.321528900343766e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,299.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8847045898437,0.0,0.0,9.037156996782868e-05,299.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905029296875,0.0,0.0,9.51656184042804e-05,299.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.901123046875,0.0,0.0,7.028900290606543e-05,299.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.884765625,0.0,0.0,9.51656184042804e-05,299.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88433837890625,0.0,0.0,0.0004514247120823,287.0615539550781,294.1499938964844,291.58526611328125,291.2625732421875,292.8182067871094,292.29888916015625,287.4244079589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,0.0003233307797927,5.318685225574882e-08,-0.0003233839524909,-0.0009484456968493,0.0,0.0,0.0,0.0014791471185162,60.0,3.172201633453369,-0.0,-6.321528900343766e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
