time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810700,299.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8924560546875,0.0,0.0,9.004432649817318e-05,299.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8983154296875,0.0,0.0,9.482100722379982e-05,299.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090881347656,0.0,0.0,7.003447535680607e-05,299.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8924865722656,0.0,0.0,9.482100722379982e-05,299.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8921203613281,0.0,0.0,0.0004497900372371,287.0707397460937,294.1499938964844,291.5989074707031,291.276123046875,292.79736328125,292.2859802246094,287.4256591796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000660378136672,1.8315297722892865e-07,0.0006601950153708,-0.0014922519912943,0.0,0.0,0.0,-0.0037284521386027,60.0,3.7791595458984375,-0.0,-6.275830344293355e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,299.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9246826171875,0.0,0.0,9.0043518866878e-05,299.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9309387207031,0.0,0.0,9.482015593675897e-05,299.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425354003906,0.0,0.0,7.003384234849364e-05,299.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92462158203125,0.0,0.0,9.482015593675897e-05,299.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9244079589844,0.0,0.0,0.0004497860209085,287.1150207519531,294.1499938964844,291.6128845214844,291.2899780273437,292.7908630371094,292.27801513671875,287.42645263671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0008183743339031,2.18324274214865e-07,0.0008181559969671,-0.0017476296052336,0.0,0.0,0.0,-0.0045938077382743,60.0,4.171573638916016,-0.0,-6.275717367998368e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,299.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.986083984375,0.0,0.0,9.00976374396123e-05,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931335449219,0.0,0.0,9.487714851275086e-05,299.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062255859375,0.0,0.0,7.00759410392493e-05,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,9.487714851275086e-05,299.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859619140625,0.0,0.0,0.0004500563372857,287.1993103027344,294.1499938964844,291.6417541503906,291.318603515625,292.77618408203125,292.2584533691406,287.4280700683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010487777180969,2.84891370938567e-07,0.0010484928498044,-0.0022995986510068,0.0,0.0,0.0,-0.0058866762556135,60.0,4.356104850769043,-0.0,-6.283264042394876e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,299.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.986083984375,0.0,0.0,9.00976374396123e-05,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931335449219,0.0,0.0,9.487714851275086e-05,299.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062255859375,0.0,0.0,7.00759410392493e-05,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,9.487714851275086e-05,299.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859619140625,0.0,0.0,0.0004500563372857,287.1993103027344,294.1499938964844,291.6417541503906,291.318603515625,292.77618408203125,292.2584533691406,287.4280700683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010487777180969,2.84891370938567e-07,0.0010484928498044,-0.0022995986510068,0.0,0.0,0.0,-0.0058866762556135,60.0,4.356104850769043,-0.0,-6.283264042394876e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,299.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9904479980469,0.0,0.0,9.03046238818206e-05,299.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974060058594,0.0,0.0,9.509511437499896e-05,299.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0103454589844,0.0,0.0,7.023692887742072e-05,299.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.990234375,0.0,0.0,9.509511437499896e-05,299.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903259277344,0.0,0.0,0.0004510902799665,287.201904296875,294.1499938964844,291.6716003417969,291.3481750488281,292.77166748046875,292.2389221191406,287.4306030273437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009620962082408,3.226556941626768e-07,0.0009617735631763,-0.0028301265556365,0.0,0.0,0.0,-0.0055273929610848,60.0,5.300999164581299,-0.0,-6.31216678925739e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,299.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9904479980469,0.0,0.0,9.03046238818206e-05,299.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974060058594,0.0,0.0,9.509511437499896e-05,299.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0103454589844,0.0,0.0,7.023692887742072e-05,299.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.990234375,0.0,0.0,9.509511437499896e-05,299.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903259277344,0.0,0.0,0.0004510902799665,287.201904296875,294.1499938964844,291.6716003417969,291.3481750488281,292.77166748046875,292.2389221191406,287.4306030273437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009620962082408,3.226556941626768e-07,0.0009617735631763,-0.0028301265556365,0.0,0.0,0.0,-0.0055273929610848,60.0,5.300999164581299,-0.0,-6.31216678925739e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9947509765625,0.0,0.0,9.050045628100634e-05,299.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00164794921875,0.0,0.0,9.530133684165776e-05,299.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144348144531,0.0,0.0,7.038924377411604e-05,299.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945373535156,0.0,0.0,9.530133684165776e-05,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9946594238281,0.0,0.0,0.0004520685179159,287.2044372558594,294.1499938964844,291.7021179199219,291.3784484863281,292.75347900390625,292.21636962890625,287.43280029296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009642732911743,3.7724458934462746e-07,0.0009638960473239,-0.00346953375265,0.0,0.0,0.0,-0.0056488183327019,60.0,5.858541965484619,-0.0,-6.339573133118392e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9947509765625,0.0,0.0,9.050045628100634e-05,299.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00164794921875,0.0,0.0,9.530133684165776e-05,299.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144348144531,0.0,0.0,7.038924377411604e-05,299.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945373535156,0.0,0.0,9.530133684165776e-05,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9946594238281,0.0,0.0,0.0004520685179159,287.2044372558594,294.1499938964844,291.7021179199219,291.3784484863281,292.75347900390625,292.21636962890625,287.43280029296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009642732911743,3.7724458934462746e-07,0.0009638960473239,-0.00346953375265,0.0,0.0,0.0,-0.0056488183327019,60.0,5.858541965484619,-0.0,-6.339573133118392e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9990539550781,0.0,0.0,9.071632666746154e-05,299.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0058288574219,0.0,0.0,9.552865958539768e-05,299.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184936523437,0.0,0.0,7.055714377202094e-05,299.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.99884033203125,0.0,0.0,9.552865958539768e-05,299.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989318847656,0.0,0.0,0.0004531468439381,287.2069702148437,294.1499938964844,291.7330627441406,291.4091491699219,292.73614501953125,292.1893310546875,287.4350280761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009665726684033,4.373980289074098e-07,0.0009661352960392,-0.0041742138564586,0.0,0.0,0.0,-0.0057821213267743,60.0,6.1123762130737305,-0.0,-6.369852911802809e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9990539550781,0.0,0.0,9.071632666746154e-05,299.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0058288574219,0.0,0.0,9.552865958539768e-05,299.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184936523437,0.0,0.0,7.055714377202094e-05,299.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.99884033203125,0.0,0.0,9.552865958539768e-05,299.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989318847656,0.0,0.0,0.0004531468439381,287.2069702148437,294.1499938964844,291.7330627441406,291.4091491699219,292.73614501953125,292.1893310546875,287.4350280761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009665726684033,4.373980289074098e-07,0.0009661352960392,-0.0041742138564586,0.0,0.0,0.0,-0.0057821213267743,60.0,6.1123762130737305,-0.0,-6.369852911802809e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,299.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0011901855469,0.0,0.0,9.083502663997932e-05,299.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0079345703125,0.0,0.0,9.565366053720936e-05,299.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205078125,0.0,0.0,7.064946839818731e-05,299.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009765625,0.0,0.0,9.565366053720936e-05,299.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010681152344,0.0,0.0,0.000453739776276,287.208251953125,294.1499938964844,291.7486267089844,291.424560546875,292.7279968261719,292.1748046875,287.4361572265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009678378119133,4.704749869688385e-07,0.0009673673193901,-0.0045616975985467,0.0,0.0,0.0,-0.0058554247952997,60.0,6.187563419342041,-0.0,-6.386533613067513e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,299.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0032958984375,0.0,0.0,9.09541777218692e-05,299.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.010009765625,0.0,0.0,9.577912715030834e-05,299.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0224914550781,0.0,0.0,7.074213499436155e-05,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030822753906,0.0,0.0,9.577912715030834e-05,299.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0032043457031,0.0,0.0,0.000454334920505,287.2095031738281,294.1499938964844,291.7641906738281,291.4399719238281,292.7198791503906,292.1604919433594,287.43731689453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000969108659774,5.036750962972292e-07,0.0009686049888841,-0.0049506206996738,0.0,0.0,0.0,-0.0059290067292749,60.0,6.261360168457031,-0.0,-6.403298158375037e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0075378417969,0.0,0.0,9.119971218751743e-05,299.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.01416015625,0.0,0.0,9.603768558008596e-05,299.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0265197753906,0.0,0.0,7.093310705386102e-05,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00732421875,0.0,0.0,9.603768558008596e-05,299.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0074462890625,0.0,0.0,0.0004555614432319,287.2120056152344,294.1499938964844,291.795166015625,291.470703125,292.7041015625,292.1286926269531,287.43963623046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009717226494103,5.720940521314333e-07,0.0009711505845189,-0.0057521136477589,0.0,0.0,0.0,-0.0060806195251643,60.0,6.389838695526123,-0.0,-6.43791722154674e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0075378417969,0.0,0.0,9.119971218751743e-05,299.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.01416015625,0.0,0.0,9.603768558008596e-05,299.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0265197753906,0.0,0.0,7.093310705386102e-05,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00732421875,0.0,0.0,9.603768558008596e-05,299.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0074462890625,0.0,0.0,0.0004555614432319,287.2120056152344,294.1499938964844,291.795166015625,291.470703125,292.7041015625,292.1286926269531,287.43963623046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009717226494103,5.720940521314333e-07,0.0009711505845189,-0.0057521136477589,0.0,0.0,0.0,-0.0060806195251643,60.0,6.389838695526123,-0.0,-6.43791722154674e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,299.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0117492675781,0.0,0.0,9.146130469162016e-05,299.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0182800292969,0.0,0.0,9.631316061131656e-05,299.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0304870605469,0.0,0.0,7.113657193258405e-05,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.01153564453125,0.0,0.0,9.631316061131656e-05,299.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116271972656,0.0,0.0,0.0004568681470118,287.2144775390625,294.1499938964844,291.82574462890625,291.50103759765625,292.6894226074219,292.1044006347656,287.4421081542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009745107381604,6.449884608628054e-07,0.0009738657972775,-0.0066060195676982,0.0,0.0,0.0,-0.0062421653419733,60.0,6.495659351348877,-0.0,-6.474902392028525e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,299.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0117492675781,0.0,0.0,9.146130469162016e-05,299.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0182800292969,0.0,0.0,9.631316061131656e-05,299.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0304870605469,0.0,0.0,7.113657193258405e-05,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.01153564453125,0.0,0.0,9.631316061131656e-05,299.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116271972656,0.0,0.0,0.0004568681470118,287.2144775390625,294.1499938964844,291.82574462890625,291.50103759765625,292.6894226074219,292.1044006347656,287.4421081542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009745107381604,6.449884608628054e-07,0.0009738657972775,-0.0066060195676982,0.0,0.0,0.0,-0.0062421653419733,60.0,6.495659351348877,-0.0,-6.474902392028525e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,299.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01593017578125,0.0,0.0,9.171836427412929e-05,299.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223999023437,0.0,0.0,9.658385533839464e-05,299.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0344543457031,0.0,0.0,7.13365079718642e-05,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157165527344,0.0,0.0,9.658385533839464e-05,299.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.01580810546875,0.0,0.0,0.0004581522080115,287.2169494628906,294.1499938964844,291.8556823730469,291.5307006835937,292.67535400390625,292.0766906738281,287.44464111328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009772493503987,7.166190130192263e-07,0.0009765326976776,-0.0074451072141528,0.0,0.0,0.0,-0.0064009041525423,60.0,6.593833923339844,-0.0,-6.51134968165934e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,299.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01593017578125,0.0,0.0,9.171836427412929e-05,299.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223999023437,0.0,0.0,9.658385533839464e-05,299.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0344543457031,0.0,0.0,7.13365079718642e-05,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157165527344,0.0,0.0,9.658385533839464e-05,299.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.01580810546875,0.0,0.0,0.0004581522080115,287.2169494628906,294.1499938964844,291.8556823730469,291.5307006835937,292.67535400390625,292.0766906738281,287.44464111328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009772493503987,7.166190130192263e-07,0.0009765326976776,-0.0074451072141528,0.0,0.0,0.0,-0.0064009041525423,60.0,6.593833923339844,-0.0,-6.51134968165934e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02008056640625,0.0,0.0,9.19781014090404e-05,299.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0264892578125,0.0,0.0,9.68573658610694e-05,299.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03839111328125,0.0,0.0,7.153851765906438e-05,299.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0198669433594,0.0,0.0,9.68573658610694e-05,299.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0199890136719,0.0,0.0,0.0004594496567733,287.2193908691406,294.1499938964844,291.8846740722656,291.5594482421875,292.6618957519531,292.0579528808594,287.447265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009800177067518,7.889956350481953e-07,0.0009792286437004,-0.0082929171621799,0.0,0.0,0.0,-0.0065613025799393,60.0,6.686768054962158,-0.0,-6.548280850893208e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02008056640625,0.0,0.0,9.19781014090404e-05,299.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0264892578125,0.0,0.0,9.68573658610694e-05,299.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03839111328125,0.0,0.0,7.153851765906438e-05,299.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0198669433594,0.0,0.0,9.68573658610694e-05,299.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0199890136719,0.0,0.0,0.0004594496567733,287.2193908691406,294.1499938964844,291.8846740722656,291.5594482421875,292.6618957519531,292.0579528808594,287.447265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009800177067518,7.889956350481953e-07,0.0009792286437004,-0.0082929171621799,0.0,0.0,0.0,-0.0065613025799393,60.0,6.686768054962158,-0.0,-6.548280850893208e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,299.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.02215576171875,0.0,0.0,9.209603740600868e-05,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02850341796875,0.0,0.0,9.698155918158592e-05,299.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04034423828125,0.0,0.0,7.163024565670639e-05,299.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0219421386719,0.0,0.0,9.698155918158592e-05,299.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.02203369140625,0.0,0.0,0.0004600387765094,287.2206115722656,294.1499938964844,291.8987121582031,291.5733947753906,292.6556396484375,292.049072265625,287.4486694335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009812740609049,8.218592597586394e-07,0.0009804522851482,-0.0086778728291392,0.0,0.0,0.0,-0.0066341310739517,60.0,6.72878360748291,-0.0,-6.565083765508464e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,299.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0242004394531,0.0,0.0,9.222140943165869e-05,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.030517578125,0.0,0.0,9.711358143249528e-05,299.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.04229736328125,0.0,0.0,7.172775804065168e-05,299.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0240173339844,0.0,0.0,9.711358143249528e-05,299.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02410888671875,0.0,0.0,0.0004606650327332,287.2218322753906,294.1499938964844,291.9124450683594,291.5870056152344,292.6492614746094,292.0416564941406,287.4500427246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000982609228231,8.5679482708656e-07,0.0009817524114623,-0.0090870941057801,0.0,0.0,0.0,-0.0067115477286279,60.0,6.772258758544922,-0.0,-6.58297025779575e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,299.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0283203125,0.0,0.0,9.24361011129804e-05,299.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345458984375,0.0,0.0,9.73396672634408e-05,299.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0461730957031,0.0,0.0,7.18947485438548e-05,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281066894531,0.0,0.0,9.73396672634408e-05,299.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281982421875,0.0,0.0,0.0004617374797817,287.2242736816406,294.1499938964844,291.938720703125,291.6130676269531,292.6376037597656,292.03387451171875,287.4529724121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009848970221355,9.166215590994398e-07,0.0009839803678914,-0.0097878696396946,0.0,0.0,0.0,-0.0068441312760114,60.0,6.8492584228515625,-0.0,-6.613657177467759e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,299.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0283203125,0.0,0.0,9.24361011129804e-05,299.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345458984375,0.0,0.0,9.73396672634408e-05,299.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0461730957031,0.0,0.0,7.18947485438548e-05,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281066894531,0.0,0.0,9.73396672634408e-05,299.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281982421875,0.0,0.0,0.0004617374797817,287.2242736816406,294.1499938964844,291.938720703125,291.6130676269531,292.6376037597656,292.03387451171875,287.4529724121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009848970221355,9.166215590994398e-07,0.0009839803678914,-0.0097878696396946,0.0,0.0,0.0,-0.0068441312760114,60.0,6.8492584228515625,-0.0,-6.613657177467759e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,299.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0323791503906,0.0,0.0,9.263825631933288e-05,299.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385437011719,0.0,0.0,9.755254723131657e-05,299.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0500183105469,0.0,0.0,7.205197471193969e-05,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321960449219,0.0,0.0,9.755254723131657e-05,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.03228759765625,0.0,0.0,0.0004627472662832,287.2266845703125,294.1499938964844,291.9632568359375,291.63739013671875,292.6263122558594,292.0272216796875,287.4559631347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000987054198049,9.729533303470816e-07,0.0009860813152045,-0.0104476893320679,0.0,0.0,0.0,-0.0069689843803644,60.0,6.92273473739624,-0.0,-6.642616057206396e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,299.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0323791503906,0.0,0.0,9.263825631933288e-05,299.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385437011719,0.0,0.0,9.755254723131657e-05,299.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0500183105469,0.0,0.0,7.205197471193969e-05,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321960449219,0.0,0.0,9.755254723131657e-05,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.03228759765625,0.0,0.0,0.0004627472662832,287.2266845703125,294.1499938964844,291.9632568359375,291.63739013671875,292.6263122558594,292.0272216796875,287.4559631347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000987054198049,9.729533303470816e-07,0.0009860813152045,-0.0104476893320679,0.0,0.0,0.0,-0.0069689843803644,60.0,6.92273473739624,-0.0,-6.642616057206396e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,299.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03643798828125,0.0,0.0,9.28111476241611e-05,299.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0425109863281,0.0,0.0,9.773460624273866e-05,299.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0538635253906,0.0,0.0,7.218644896056503e-05,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362243652344,0.0,0.0,9.773460624273866e-05,299.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0363464355469,0.0,0.0,0.000463610922452,287.22906494140625,294.1499938964844,291.9857482910156,291.6596984863281,292.6155090332031,292.0237731933594,287.4590759277344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009888964705169,1.021131197376235e-06,0.0009878752753138,-0.0110119944438338,0.0,0.0,0.0,-0.0070757521316409,60.0,6.989943027496338,-0.0,-6.66743318333829e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,299.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03643798828125,0.0,0.0,9.28111476241611e-05,299.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0425109863281,0.0,0.0,9.773460624273866e-05,299.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0538635253906,0.0,0.0,7.218644896056503e-05,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362243652344,0.0,0.0,9.773460624273866e-05,299.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0363464355469,0.0,0.0,0.000463610922452,287.22906494140625,294.1499938964844,291.9857482910156,291.6596984863281,292.6155090332031,292.0237731933594,287.4590759277344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009888964705169,1.021131197376235e-06,0.0009878752753138,-0.0110119944438338,0.0,0.0,0.0,-0.0070757521316409,60.0,6.989943027496338,-0.0,-6.66743318333829e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,299.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404663085937,0.0,0.0,9.295270865550263e-05,299.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0464782714844,0.0,0.0,9.788367606233804e-05,299.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.05767822265625,0.0,0.0,7.229654875118285e-05,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0402526855469,0.0,0.0,9.788367606233804e-05,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403747558594,0.0,0.0,0.000464318000013,287.2314453125,294.1499938964844,292.0059509277344,291.6797180175781,292.6051940917969,292.0234680175781,287.4622802734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009904048638418,1.0605767783999909e-06,0.0009893443202599,-0.0114740123972296,0.0,0.0,0.0,-0.0071631683968007,60.0,7.0503668785095215,-0.0,-6.687787390546873e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,299.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404663085937,0.0,0.0,9.295270865550263e-05,299.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0464782714844,0.0,0.0,9.788367606233804e-05,299.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.05767822265625,0.0,0.0,7.229654875118285e-05,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0402526855469,0.0,0.0,9.788367606233804e-05,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403747558594,0.0,0.0,0.000464318000013,287.2314453125,294.1499938964844,292.0059509277344,291.6797180175781,292.6051940917969,292.0234680175781,287.4622802734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009904048638418,1.0605767783999909e-06,0.0009893443202599,-0.0114740123972296,0.0,0.0,0.0,-0.0071631683968007,60.0,7.0503668785095215,-0.0,-6.687787390546873e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,299.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04248046875,0.0,0.0,9.302632679464296e-05,299.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484619140625,0.0,0.0,9.796120139071718e-05,299.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595703125,0.0,0.0,7.235381053760648e-05,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0422668457031,0.0,0.0,9.796120139071718e-05,299.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0423889160156,0.0,0.0,0.0004646857560146,287.232666015625,294.1499938964844,292.0151062011719,291.68878173828125,292.6000366210937,292.0233764648437,287.4638977050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009911902016028,1.0810914545800188e-06,0.000990109052509,-0.0117142908275127,0.0,0.0,0.0,-0.0072086350992321,60.0,7.081267833709717,-0.0,-6.698385135450735e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,299.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0444641113281,0.0,0.0,9.306777064921334e-05,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0504150390625,0.0,0.0,9.800484258448704e-05,299.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614624023437,0.0,0.0,7.238604302983731e-05,299.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0442810058594,0.0,0.0,9.800484258448704e-05,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443725585937,0.0,0.0,0.0004648927715606,287.2338256835937,294.1499938964844,292.0235900878906,291.6972045898437,292.5951232910156,292.0238952636719,287.4655456542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009916287381201,1.0926389677479165e-06,0.0009905360639095,-0.0118495458737015,0.0,0.0,0.0,-0.007234210614115,60.0,7.106280326843262,-0.0,-6.704354404973857e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484313964844,0.0,0.0,9.314219641964884e-05,299.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0543212890625,0.0,0.0,9.808321919990703e-05,299.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06524658203125,0.0,0.0,7.244393054861575e-05,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482482910156,0.0,0.0,9.808321919990703e-05,299.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.04833984375,0.0,0.0,0.0004652645438909,287.2362060546875,294.1499938964844,292.0383605957031,291.7118530273437,292.5855712890625,292.0270080566406,287.4689636230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009924228070303,1.113379198613984e-06,0.0009913094108924,-0.0120924636721611,0.0,0.0,0.0,-0.0072801783680915,60.0,7.151738166809082,-0.0,-6.715081468655626e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484313964844,0.0,0.0,9.314219641964884e-05,299.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0543212890625,0.0,0.0,9.808321919990703e-05,299.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06524658203125,0.0,0.0,7.244393054861575e-05,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482482910156,0.0,0.0,9.808321919990703e-05,299.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.04833984375,0.0,0.0,0.0004652645438909,287.2362060546875,294.1499938964844,292.0383605957031,291.7118530273437,292.5855712890625,292.0270080566406,287.4689636230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009924228070303,1.113379198613984e-06,0.0009913094108924,-0.0120924636721611,0.0,0.0,0.0,-0.0072801783680915,60.0,7.151738166809082,-0.0,-6.715081468655626e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,299.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523986816406,0.0,0.0,9.31882532313466e-05,299.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0581970214844,0.0,0.0,9.813172073336318e-05,299.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0689697265625,0.0,0.0,7.247975008795038e-05,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0522155761719,0.0,0.0,9.813172073336318e-05,299.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05230712890625,0.0,0.0,0.0004654946387745,287.2385559082031,294.1499938964844,292.04998779296875,291.723388671875,292.5762939453125,292.0311279296875,287.4724426269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009929136140272,1.1262133057243773e-06,0.0009917874122038,-0.0122427809983491,0.0,0.0,0.0,-0.007308620493859,60.0,7.189434051513672,-0.0,-6.721724332692247e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,299.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523986816406,0.0,0.0,9.31882532313466e-05,299.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0581970214844,0.0,0.0,9.813172073336318e-05,299.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0689697265625,0.0,0.0,7.247975008795038e-05,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0522155761719,0.0,0.0,9.813172073336318e-05,299.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05230712890625,0.0,0.0,0.0004654946387745,287.2385559082031,294.1499938964844,292.04998779296875,291.723388671875,292.5762939453125,292.0311279296875,287.4724426269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009929136140272,1.1262133057243773e-06,0.0009917874122038,-0.0122427809983491,0.0,0.0,0.0,-0.007308620493859,60.0,7.189434051513672,-0.0,-6.721724332692247e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,299.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0563049316406,0.0,0.0,9.32104157982394e-05,299.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0620422363281,0.0,0.0,9.815505472943188e-05,299.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726928710937,0.0,0.0,7.249698683153838e-05,299.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0561218261719,0.0,0.0,9.815505472943188e-05,299.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05621337890625,0.0,0.0,0.0004656053206417,287.2408752441406,294.1499938964844,292.0577697753906,291.7311096191406,292.56744384765625,292.0355529785156,287.47607421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009931477252393,1.1323878652547137e-06,0.0009920152369886,-0.0123151019215583,0.0,0.0,0.0,-0.0073222937062382,60.0,7.215720653533935,-0.0,-6.724921064460433e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,299.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0563049316406,0.0,0.0,9.32104157982394e-05,299.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0620422363281,0.0,0.0,9.815505472943188e-05,299.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726928710937,0.0,0.0,7.249698683153838e-05,299.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0561218261719,0.0,0.0,9.815505472943188e-05,299.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05621337890625,0.0,0.0,0.0004656053206417,287.2408752441406,294.1499938964844,292.0577697753906,291.7311096191406,292.56744384765625,292.0355529785156,287.47607421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009931477252393,1.1323878652547137e-06,0.0009920152369886,-0.0123151019215583,0.0,0.0,0.0,-0.0073222937062382,60.0,7.215720653533935,-0.0,-6.724921064460433e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
