time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,299.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0601806640625,0.0,0.0,9.323245467385276e-05,299.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0658569335937,0.0,0.0,9.817826503422113e-05,299.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0763854980469,0.0,0.0,7.251413626363501e-05,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599975585937,0.0,0.0,9.817826503422113e-05,299.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0600891113281,0.0,0.0,0.0004657154204323,287.2431945800781,294.1499938964844,292.0613708496094,291.73468017578125,292.5586853027344,292.03961181640625,287.4797668457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009933825349435,1.1385295692889486e-06,0.000992243993096,-0.0123870354145765,0.0,0.0,0.0,-0.0073359040543437,60.0,7.237060546875,-0.0,-6.72810216428843e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,299.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0601806640625,0.0,0.0,9.323245467385276e-05,299.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0658569335937,0.0,0.0,9.817826503422113e-05,299.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0763854980469,0.0,0.0,7.251413626363501e-05,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599975585937,0.0,0.0,9.817826503422113e-05,299.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0600891113281,0.0,0.0,0.0004657154204323,287.2431945800781,294.1499938964844,292.0613708496094,291.73468017578125,292.5586853027344,292.03961181640625,287.4797668457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009933825349435,1.1385295692889486e-06,0.000992243993096,-0.0123870354145765,0.0,0.0,0.0,-0.0073359040543437,60.0,7.237060546875,-0.0,-6.72810216428843e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,299.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621337890625,0.0,0.0,9.324312850367278e-05,299.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0677490234375,0.0,0.0,9.818950638873504e-05,299.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782165527344,0.0,0.0,7.252243085531518e-05,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619506835937,0.0,0.0,9.818950638873504e-05,299.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0620422363281,0.0,0.0,0.0004657687386497,287.2443542480469,294.1499938964844,292.0617370605469,291.7350158691406,292.55438232421875,292.0411682128906,287.4816589355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009934961562976,1.141502821155882e-06,0.0009923545876517,-0.0124218594282865,0.0,0.0,0.0,-0.0073424931615591,60.0,7.24364709854126,-0.0,-6.729641910396822e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,299.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0640563964844,0.0,0.0,9.325372957391664e-05,299.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06964111328125,0.0,0.0,9.820066770771518e-05,299.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800476074219,0.0,0.0,7.253068179124966e-05,299.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0638732910156,0.0,0.0,9.820066770771518e-05,299.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06396484375,0.0,0.0,0.0004658217076212,287.2455139160156,294.1499938964844,292.0611877441406,291.7344970703125,292.5500793457031,292.0424194335937,287.48358154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009936090791597,1.144457428381429e-06,0.0009924646001309,-0.0124564655125141,0.0,0.0,0.0,-0.0073490408249199,60.0,7.248826026916504,-0.0,-6.731172419449649e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,299.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.06787109375,0.0,0.0,9.327467705588788e-05,299.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0733947753906,0.0,0.0,9.82227284112014e-05,299.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.08367919921875,0.0,0.0,7.254697266034782e-05,299.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0677185058594,0.0,0.0,9.82227284112014e-05,299.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0678100585937,0.0,0.0,0.0004659263358917,287.247802734375,294.1499938964844,292.0575866699219,291.7309265136719,292.54150390625,292.0443115234375,287.4874572753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000993832363747,1.150293996943219e-06,0.000992682063952,-0.0125248245894908,0.0,0.0,0.0,-0.0073619754984974,60.0,7.256026268005371,-0.0,-6.734196489333044e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,299.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.06787109375,0.0,0.0,9.327467705588788e-05,299.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0733947753906,0.0,0.0,9.82227284112014e-05,299.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.08367919921875,0.0,0.0,7.254697266034782e-05,299.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0677185058594,0.0,0.0,9.82227284112014e-05,299.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0678100585937,0.0,0.0,0.0004659263358917,287.247802734375,294.1499938964844,292.0575866699219,291.7309265136719,292.54150390625,292.0443115234375,287.4874572753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000993832363747,1.150293996943219e-06,0.000992682063952,-0.0125248245894908,0.0,0.0,0.0,-0.0073619754984974,60.0,7.256026268005371,-0.0,-6.734196489333044e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,299.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0716857910156,0.0,0.0,9.329494059784338e-05,299.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771484375,0.0,0.0,9.82440687948838e-05,299.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873107910156,0.0,0.0,7.256273238454014e-05,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0715026855469,0.0,0.0,9.82440687948838e-05,299.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07159423828125,0.0,0.0,0.000466027559014,287.2500915527344,294.1499938964844,292.0509948730469,291.724365234375,292.532958984375,292.04443359375,287.4914245605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009940481977537,1.1559410495465272e-06,0.0009928923100233,-0.0125909633934497,0.0,0.0,0.0,-0.0073744896799325,60.0,7.255655288696289,-0.0,-6.73712321486164e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,299.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0716857910156,0.0,0.0,9.329494059784338e-05,299.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771484375,0.0,0.0,9.82440687948838e-05,299.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873107910156,0.0,0.0,7.256273238454014e-05,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0715026855469,0.0,0.0,9.82440687948838e-05,299.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07159423828125,0.0,0.0,0.000466027559014,287.2500915527344,294.1499938964844,292.0509948730469,291.724365234375,292.532958984375,292.04443359375,287.4914245605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009940481977537,1.1559410495465272e-06,0.0009928923100233,-0.0125909633934497,0.0,0.0,0.0,-0.0073744896799325,60.0,7.255655288696289,-0.0,-6.73712321486164e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,299.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0754699707031,0.0,0.0,9.331473120255396e-05,299.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08087158203125,0.0,0.0,9.82648998615332e-05,299.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09088134765625,0.0,0.0,7.257812103489414e-05,299.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0753173828125,0.0,0.0,9.82648998615332e-05,299.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07537841796875,0.0,0.0,0.0004661263956222,287.2523803710937,294.1499938964844,292.0417785644531,291.7152404785156,292.5243225097656,292.042724609375,287.4954528808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009942590259015,1.1614536106208109e-06,0.0009930975502356,-0.012655527330935,0.0,0.0,0.0,-0.0073867063038051,60.0,7.249449253082275,-0.0,-6.739980307202131e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,299.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0754699707031,0.0,0.0,9.331473120255396e-05,299.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08087158203125,0.0,0.0,9.82648998615332e-05,299.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09088134765625,0.0,0.0,7.257812103489414e-05,299.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0753173828125,0.0,0.0,9.82648998615332e-05,299.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07537841796875,0.0,0.0,0.0004661263956222,287.2523803710937,294.1499938964844,292.0417785644531,291.7152404785156,292.5243225097656,292.042724609375,287.4954528808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009942590259015,1.1614536106208109e-06,0.0009930975502356,-0.012655527330935,0.0,0.0,0.0,-0.0073867063038051,60.0,7.249449253082275,-0.0,-6.739980307202131e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,299.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792236328125,0.0,0.0,9.33339324546978e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845642089844,0.0,0.0,9.828512702370062e-05,299.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0944519042969,0.0,0.0,7.259305857587606e-05,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790710449219,0.0,0.0,9.828512702370062e-05,299.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791320800781,0.0,0.0,0.0004662223218474,287.254638671875,294.1499938964844,292.03033447265625,291.7038879394531,292.5156555175781,292.0391845703125,287.49957275390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009944636840373,1.1668049637592048e-06,0.0009932968532666,-0.012718204408884,0.0,0.0,0.0,-0.0073985652998089,60.0,7.238089084625244,-0.0,-6.742754976585277e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,299.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792236328125,0.0,0.0,9.33339324546978e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845642089844,0.0,0.0,9.828512702370062e-05,299.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0944519042969,0.0,0.0,7.259305857587606e-05,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790710449219,0.0,0.0,9.828512702370062e-05,299.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791320800781,0.0,0.0,0.0004662223218474,287.254638671875,294.1499938964844,292.03033447265625,291.7038879394531,292.5156555175781,292.0391845703125,287.49957275390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009944636840373,1.1668049637592048e-06,0.0009932968532666,-0.012718204408884,0.0,0.0,0.0,-0.0073985652998089,60.0,7.238089084625244,-0.0,-6.742754976585277e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,299.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0810852050781,0.0,0.0,9.334325295640156e-05,299.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863952636719,0.0,0.0,9.829494229052216e-05,299.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0962219238281,0.0,0.0,7.26003127056174e-05,299.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809326171875,0.0,0.0,9.829494229052216e-05,299.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0810241699219,0.0,0.0,0.0004662688879761,287.2557678222656,294.1499938964844,292.0238952636719,291.697509765625,292.5112609863281,292.0365295410156,287.5016784667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009945628698915,1.1694024806274683e-06,0.0009933934779837,-0.0127486260607838,0.0,0.0,0.0,-0.0074043213389813,60.0,7.230206966400146,-0.0,-6.744102165612277e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0829467773437,0.0,0.0,9.335247159469871e-05,299.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0882263183594,0.0,0.0,9.830464841797948e-05,299.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979919433594,0.0,0.0,7.260747952386737e-05,299.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0827941894531,0.0,0.0,9.830464841797948e-05,299.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0828857421875,0.0,0.0,0.0004663149302359,287.25689697265625,294.1499938964844,292.0170288085937,291.6907043457031,292.5068359375,292.0334777832031,287.5037841796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009946610080078,1.1719714620994637e-06,0.0009934890549629,-0.0127787142992019,0.0,0.0,0.0,-0.0074100140482187,60.0,7.221530437469482,-0.0,-6.745434433241827e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.086669921875,0.0,0.0,9.337057417724282e-05,299.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09185791015625,0.0,0.0,9.832370415097104e-05,299.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015319824219,0.0,0.0,7.262155850185081e-05,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0865173339844,0.0,0.0,9.832370415097104e-05,299.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0865783691406,0.0,0.0,0.0004664053267333,287.2591552734375,294.1499938964844,292.0022888183594,291.67608642578125,292.4979248046875,292.0265808105469,287.508056640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009948540246114,1.1770137007260928e-06,0.0009936769492924,-0.0128377694636583,0.0,0.0,0.0,-0.0074211889877915,60.0,7.202500343322754,-0.0,-6.748049230509423e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.086669921875,0.0,0.0,9.337057417724282e-05,299.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09185791015625,0.0,0.0,9.832370415097104e-05,299.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015319824219,0.0,0.0,7.262155850185081e-05,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0865173339844,0.0,0.0,9.832370415097104e-05,299.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0865783691406,0.0,0.0,0.0004664053267333,287.2591552734375,294.1499938964844,292.0022888183594,291.67608642578125,292.4979248046875,292.0265808105469,287.508056640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009948540246114,1.1770137007260928e-06,0.0009936769492924,-0.0128377694636583,0.0,0.0,0.0,-0.0074211889877915,60.0,7.202500343322754,-0.0,-6.748049230509423e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,299.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0903625488281,0.0,0.0,9.33878036448732e-05,299.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0954895019531,0.0,0.0,9.83418503892608e-05,299.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.10504150390625,0.0,0.0,7.263496081577614e-05,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0901794433594,0.0,0.0,9.83418503892608e-05,299.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0902709960937,0.0,0.0,0.0004664914158638,287.26141357421875,294.1499938964844,291.98651123046875,291.6604309082031,292.48883056640625,292.0179443359375,287.5123596191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009950374951586,1.1818150369435898e-06,0.0009938557632267,-0.0128940036520361,0.0,0.0,0.0,-0.0074318288825452,60.0,7.179976940155029,-0.0,-6.750539682798262e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,299.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0903625488281,0.0,0.0,9.33878036448732e-05,299.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0954895019531,0.0,0.0,9.83418503892608e-05,299.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.10504150390625,0.0,0.0,7.263496081577614e-05,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0901794433594,0.0,0.0,9.83418503892608e-05,299.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0902709960937,0.0,0.0,0.0004664914158638,287.26141357421875,294.1499938964844,291.98651123046875,291.6604309082031,292.48883056640625,292.0179443359375,287.5123596191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009950374951586,1.1818150369435898e-06,0.0009938557632267,-0.0128940036520361,0.0,0.0,0.0,-0.0074318288825452,60.0,7.179976940155029,-0.0,-6.750539682798262e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,299.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0940246582031,0.0,0.0,9.340437827631833e-05,299.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990905761719,0.0,0.0,9.835930541157722e-05,299.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1085205078125,0.0,0.0,7.264784653671086e-05,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0938720703125,0.0,0.0,9.835930541157722e-05,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09393310546875,0.0,0.0,0.0004665742162615,287.2636413574219,294.1499938964844,291.9700622558594,291.64410400390625,292.4796142578125,292.0079040527344,287.5167541503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009952140972018,1.186433337352355e-06,0.000994027708657,-0.0129480930045247,0.0,0.0,0.0,-0.0074420636519789,60.0,7.15512228012085,-0.0,-6.752936343445981e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,299.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0940246582031,0.0,0.0,9.340437827631833e-05,299.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990905761719,0.0,0.0,9.835930541157722e-05,299.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1085205078125,0.0,0.0,7.264784653671086e-05,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0938720703125,0.0,0.0,9.835930541157722e-05,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09393310546875,0.0,0.0,0.0004665742162615,287.2636413574219,294.1499938964844,291.9700622558594,291.64410400390625,292.4796142578125,292.0079040527344,287.5167541503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009952140972018,1.186433337352355e-06,0.000994027708657,-0.0129480930045247,0.0,0.0,0.0,-0.0074420636519789,60.0,7.15512228012085,-0.0,-6.752936343445981e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,299.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09765625,0.0,0.0,9.34201234485954e-05,299.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1026611328125,0.0,0.0,9.837588731897996e-05,299.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11199951171875,0.0,0.0,7.266009924933314e-05,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975036621094,0.0,0.0,9.837588731897996e-05,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975952148437,0.0,0.0,0.0004666528548114,287.2658996582031,294.1499938964844,291.95330810546875,291.6275329589844,292.4702453613281,291.9967041015625,287.5212097167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009953818516805,1.1908213082278962e-06,0.0009941910393536,-0.0129994852468371,0.0,0.0,0.0,-0.0074517875909805,60.0,7.128652095794678,-0.0,-6.755213632914092e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,299.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09765625,0.0,0.0,9.34201234485954e-05,299.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1026611328125,0.0,0.0,9.837588731897996e-05,299.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11199951171875,0.0,0.0,7.266009924933314e-05,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975036621094,0.0,0.0,9.837588731897996e-05,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975952148437,0.0,0.0,0.0004666528548114,287.2658996582031,294.1499938964844,291.95330810546875,291.6275329589844,292.4702453613281,291.9967041015625,287.5212097167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009953818516805,1.1908213082278962e-06,0.0009941910393536,-0.0129994852468371,0.0,0.0,0.0,-0.0074517875909805,60.0,7.128652095794678,-0.0,-6.755213632914092e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,299.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0994567871094,0.0,0.0,9.342763951281086e-05,299.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044311523437,0.0,0.0,9.838380356086418e-05,299.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1137084960937,0.0,0.0,7.266594184329733e-05,299.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09930419921875,0.0,0.0,9.838380356086418e-05,299.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0993957519531,0.0,0.0,0.0004666904278565,287.2669982910156,294.1499938964844,291.9449768066406,291.6192321777344,292.46551513671875,291.99072265625,287.5234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009954618290066,1.1929156471524038e-06,0.0009942688047885,-0.0130240144208073,0.0,0.0,0.0,-0.0074564279057085,60.0,7.115056991577148,-0.0,-6.75630005275707e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,299.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1012878417969,0.0,0.0,9.34350027819164e-05,299.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1062316894531,0.0,0.0,9.83915597316809e-05,299.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11541748046875,0.0,0.0,7.26716680219397e-05,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1011047363281,0.0,0.0,9.83915597316809e-05,299.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1011962890625,0.0,0.0,0.0004667271859943,287.26812744140625,294.1499938964844,291.93670654296875,291.6110534667969,292.46075439453125,291.9846496582031,287.52569580078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009955401765182,1.1949673535127658e-06,0.0009943451732397,-0.013048043474555,0.0,0.0,0.0,-0.0074609746225178,60.0,7.101391315460205,-0.0,-6.757365156317975e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,299.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1048889160156,0.0,0.0,9.34491617954336e-05,299.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1097717285156,0.0,0.0,9.840646816883236e-05,299.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1188659667969,0.0,0.0,7.268268382176757e-05,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.104736328125,0.0,0.0,9.840646816883236e-05,299.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10479736328125,0.0,0.0,0.0004667979083023,287.2703552246094,294.1499938964844,291.9205627441406,291.5950622558594,292.451171875,291.9722900390625,287.5302124023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009956911671906,1.198911832034355e-06,0.0009944923222064,-0.0130942417308688,0.0,0.0,0.0,-0.0074697169475257,60.0,7.0740485191345215,-0.0,-6.759412940482434e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,299.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1048889160156,0.0,0.0,9.34491617954336e-05,299.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1097717285156,0.0,0.0,9.840646816883236e-05,299.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1188659667969,0.0,0.0,7.268268382176757e-05,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.104736328125,0.0,0.0,9.840646816883236e-05,299.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10479736328125,0.0,0.0,0.0004667979083023,287.2703552246094,294.1499938964844,291.9205627441406,291.5950622558594,292.451171875,291.9722900390625,287.5302124023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009956911671906,1.198911832034355e-06,0.0009944923222064,-0.0130942417308688,0.0,0.0,0.0,-0.0074697169475257,60.0,7.0740485191345215,-0.0,-6.759412940482434e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,299.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.10845947265625,0.0,0.0,9.34621930355206e-05,299.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11328125,0.0,0.0,9.842019062489273e-05,299.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1222839355469,0.0,0.0,7.269281923072413e-05,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083068847656,0.0,0.0,9.842019062489273e-05,299.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083984375,0.0,0.0,0.0004668630135711,287.2725830078125,294.1499938964844,291.9053649902344,291.5799560546875,292.4415283203125,291.9598693847656,287.5347595214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009958300506696,1.202544012812723e-06,0.0009946275968104,-0.0131367808207869,0.0,0.0,0.0,-0.0074777663685381,60.0,7.047289371490479,-0.0,-6.761298720903143e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,299.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.10845947265625,0.0,0.0,9.34621930355206e-05,299.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11328125,0.0,0.0,9.842019062489273e-05,299.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1222839355469,0.0,0.0,7.269281923072413e-05,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083068847656,0.0,0.0,9.842019062489273e-05,299.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083984375,0.0,0.0,0.0004668630135711,287.2725830078125,294.1499938964844,291.9053649902344,291.5799560546875,292.4415283203125,291.9598693847656,287.5347595214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009958300506696,1.202544012812723e-06,0.0009946275968104,-0.0131367808207869,0.0,0.0,0.0,-0.0074777663685381,60.0,7.047289371490479,-0.0,-6.761298720903143e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,299.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,9.347442392027006e-05,299.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1167907714844,0.0,0.0,9.843306906986982e-05,299.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.12567138671875,0.0,0.0,7.270232890732586e-05,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,9.843306906986982e-05,299.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1119689941406,0.0,0.0,0.0004669241025112,287.2748413085937,294.1499938964844,291.89141845703125,291.566162109375,292.4318542480469,291.94757080078125,287.5393371582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009959603194147,1.2059501841577005e-06,0.0009947543730959,-0.0131766740232706,0.0,0.0,0.0,-0.0074853147380054,60.0,7.021267414093018,-0.0,-6.76306726177245e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,299.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,9.347442392027006e-05,299.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1167907714844,0.0,0.0,9.843306906986982e-05,299.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.12567138671875,0.0,0.0,7.270232890732586e-05,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,9.843306906986982e-05,299.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1119689941406,0.0,0.0,0.0004669241025112,287.2748413085937,294.1499938964844,291.89141845703125,291.566162109375,292.4318542480469,291.94757080078125,287.5393371582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009959603194147,1.2059501841577005e-06,0.0009947543730959,-0.0131766740232706,0.0,0.0,0.0,-0.0074853147380054,60.0,7.021267414093018,-0.0,-6.76306726177245e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,299.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156005859375,0.0,0.0,9.348538151243702e-05,299.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12030029296875,0.0,0.0,9.844460873864592e-05,299.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12908935546875,0.0,0.0,7.271084905369207e-05,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1154479980469,0.0,0.0,9.844460873864592e-05,299.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1155090332031,0.0,0.0,0.0004669788468163,287.2770690917969,294.1499938964844,291.879150390625,291.5539855957031,292.42218017578125,291.9355773925781,287.5439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009960772003978,1.2090036989320652e-06,0.0009948681108653,-0.0132124377414584,0.0,0.0,0.0,-0.0074920817278325,60.0,6.996816158294678,-0.0,-6.764653193158665e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,299.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156005859375,0.0,0.0,9.348538151243702e-05,299.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12030029296875,0.0,0.0,9.844460873864592e-05,299.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12908935546875,0.0,0.0,7.271084905369207e-05,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1154479980469,0.0,0.0,9.844460873864592e-05,299.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1155090332031,0.0,0.0,0.0004669788468163,287.2770690917969,294.1499938964844,291.879150390625,291.5539855957031,292.42218017578125,291.9355773925781,287.5439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009960772003978,1.2090036989320652e-06,0.0009948681108653,-0.0132124377414584,0.0,0.0,0.0,-0.0074920817278325,60.0,6.996816158294678,-0.0,-6.764653193158665e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,299.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11737060546875,0.0,0.0,9.349032916361466e-05,299.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1220397949219,0.0,0.0,9.844981832429768e-05,299.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307678222656,0.0,0.0,7.271469803526998e-05,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172180175781,0.0,0.0,9.844981832429768e-05,299.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1173095703125,0.0,0.0,0.0004670035559684,287.2781677246094,294.1499938964844,291.873779296875,291.5486755371094,292.4173583984375,291.9298400878906,287.5462646484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009961297037079,1.2103829476473038e-06,0.0009949193336069,-0.0132285906001925,0.0,0.0,0.0,-0.0074951373971998,60.0,6.985653877258301,-0.0,-6.765369420236311e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,299.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.119140625,0.0,0.0,9.349505853606388e-05,299.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.123779296875,0.0,0.0,9.845480235526338e-05,299.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1324462890625,0.0,0.0,7.271837966982275e-05,299.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1189880371094,0.0,0.0,9.845480235526338e-05,299.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1190795898437,0.0,0.0,0.0004670271882787,287.279296875,294.1499938964844,291.86895751953125,291.5438842773437,292.4125366210937,291.9242553710937,287.548583984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000996179995127,1.2117004644096596e-06,0.0009949683444574,-0.0132440216839313,0.0,0.0,0.0,-0.0074980570934712,60.0,6.975027084350586,-0.0,-6.766053672890848e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,299.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1226806640625,0.0,0.0,9.350381878903136e-05,299.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.12725830078125,0.0,0.0,9.846402826951815e-05,299.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358337402344,0.0,0.0,7.272519724210724e-05,299.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1225280761719,0.0,0.0,9.846402826951815e-05,299.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1225891113281,0.0,0.0,0.0004670709604397,287.2815246582031,294.1499938964844,291.8612365722656,291.5362243652344,292.4029235839844,291.91357421875,287.5532531738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000996273709461,1.214141661876056e-06,0.0009950594976544,-0.0132726123556494,0.0,0.0,0.0,-0.007503468543291,60.0,6.955237865447998,-0.0,-6.767321281131444e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,299.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1226806640625,0.0,0.0,9.350381878903136e-05,299.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.12725830078125,0.0,0.0,9.846402826951815e-05,299.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358337402344,0.0,0.0,7.272519724210724e-05,299.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1225280761719,0.0,0.0,9.846402826951815e-05,299.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1225891113281,0.0,0.0,0.0004670709604397,287.2815246582031,294.1499938964844,291.8612365722656,291.5362243652344,292.4029235839844,291.91357421875,287.5532531738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000996273709461,1.214141661876056e-06,0.0009950594976544,-0.0132726123556494,0.0,0.0,0.0,-0.007503468543291,60.0,6.955237865447998,-0.0,-6.767321281131444e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,299.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1261901855469,0.0,0.0,9.351095650345088e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307373046875,0.0,0.0,9.847154433373362e-05,299.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1391906738281,0.0,0.0,7.273074879776686e-05,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12603759765625,0.0,0.0,9.847154433373362e-05,299.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1261291503906,0.0,0.0,0.000467106612632,287.28375244140625,294.1499938964844,291.8563537597656,291.5313720703125,292.3934326171875,291.904052734375,287.55792236328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009963497286662,1.2161304994151578e-06,0.0009951335377991,-0.0132959056645631,0.0,0.0,0.0,-0.0075078760273754,60.0,6.939453125,-0.0,-6.76835441026924e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,299.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1261901855469,0.0,0.0,9.351095650345088e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307373046875,0.0,0.0,9.847154433373362e-05,299.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1391906738281,0.0,0.0,7.273074879776686e-05,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12603759765625,0.0,0.0,9.847154433373362e-05,299.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1261291503906,0.0,0.0,0.000467106612632,287.28375244140625,294.1499938964844,291.8563537597656,291.5313720703125,292.3934326171875,291.904052734375,287.55792236328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009963497286662,1.2161304994151578e-06,0.0009951335377991,-0.0132959056645631,0.0,0.0,0.0,-0.0075078760273754,60.0,6.939453125,-0.0,-6.76835441026924e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
