time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815260,299.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12969970703125,0.0,0.0,9.351683547720312e-05,299.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341857910156,0.0,0.0,9.847772889770567e-05,299.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1425170898437,0.0,0.0,7.273531809914857e-05,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1295471191406,0.0,0.0,9.847772889770567e-05,299.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1296081542969,0.0,0.0,0.0004671359492931,287.2859802246094,294.1499938964844,291.8547058105469,291.5297546386719,292.38409423828125,291.89599609375,287.5626220703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009964123601093,1.217767589878349e-06,0.0009951945394277,-0.0133150788024067,0.0,0.0,0.0,-0.0075115039944648,60.0,6.927938938140869,-0.0,-6.769204929923944e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,299.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12969970703125,0.0,0.0,9.351683547720312e-05,299.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341857910156,0.0,0.0,9.847772889770567e-05,299.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1425170898437,0.0,0.0,7.273531809914857e-05,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1295471191406,0.0,0.0,9.847772889770567e-05,299.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1296081542969,0.0,0.0,0.0004671359492931,287.2859802246094,294.1499938964844,291.8547058105469,291.5297546386719,292.38409423828125,291.89599609375,287.5626220703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009964123601093,1.217767589878349e-06,0.0009951945394277,-0.0133150788024067,0.0,0.0,0.0,-0.0075115039944648,60.0,6.927938938140869,-0.0,-6.769204929923944e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,299.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1331787109375,0.0,0.0,9.352113556815313e-05,299.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376037597656,0.0,0.0,9.848226181929932e-05,299.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1458435058594,0.0,0.0,7.27386650396511e-05,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1330261230469,0.0,0.0,9.848226181929932e-05,299.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.13311767578125,0.0,0.0,0.0004671574570238,287.2882080078125,294.1499938964844,291.856689453125,291.5317077636719,292.375,291.8900756835937,287.5673522949219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009964581113308,1.2189660765216104e-06,0.000995239126496,-0.0133291156962513,0.0,0.0,0.0,-0.0075141596607863,60.0,6.92205810546875,-0.0,-6.769828075903207e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,299.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1331787109375,0.0,0.0,9.352113556815313e-05,299.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376037597656,0.0,0.0,9.848226181929932e-05,299.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1458435058594,0.0,0.0,7.27386650396511e-05,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1330261230469,0.0,0.0,9.848226181929932e-05,299.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.13311767578125,0.0,0.0,0.0004671574570238,287.2882080078125,294.1499938964844,291.856689453125,291.5317077636719,292.375,291.8900756835937,287.5673522949219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009964581113308,1.2189660765216104e-06,0.000995239126496,-0.0133291156962513,0.0,0.0,0.0,-0.0075141596607863,60.0,6.92205810546875,-0.0,-6.769828075903207e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,299.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1349182128906,0.0,0.0,9.352259803563356e-05,299.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1393127441406,0.0,0.0,9.84837970463559e-05,299.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14752197265625,0.0,0.0,7.273980008903891e-05,299.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.134765625,0.0,0.0,9.84837970463559e-05,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1348571777344,0.0,0.0,0.0004671647329814,287.2893371582031,294.1499938964844,291.8591613769531,291.5341491699219,292.37060546875,291.8883361816406,287.5697021484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009964734781533,1.2193727343401406e-06,0.0009952541440725,-0.0133338784798979,0.0,0.0,0.0,-0.007515060249716,60.0,6.922109127044678,-0.0,-6.770039107095728e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,299.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366577148437,0.0,0.0,9.352412598673254e-05,299.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1410217285156,0.0,0.0,9.848540503298864e-05,299.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.149169921875,0.0,0.0,7.274098607013002e-05,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365051269531,0.0,0.0,9.848540503298864e-05,299.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365966796875,0.0,0.0,0.0004671723872888,287.2904663085937,294.1499938964844,291.8626708984375,291.53765869140625,292.3661804199219,291.88623046875,287.57208251953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009964898927137,1.219798491547408e-06,0.0009952700929716,-0.0133388647809624,0.0,0.0,0.0,-0.0075160041451454,60.0,6.921375274658203,-0.0,-6.770260085886548e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,299.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1401062011719,0.0,0.0,9.35252901399508e-05,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1444396972656,0.0,0.0,9.848663466982543e-05,299.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524963378906,0.0,0.0,7.274188828887418e-05,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1399841308594,0.0,0.0,9.848663466982543e-05,299.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400451660156,0.0,0.0,0.0004671781789511,287.2926940917969,294.1499938964844,291.8730773925781,291.5479736328125,292.3577880859375,291.8856506347656,287.57684326171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009965023491531,1.220122385348077e-06,0.000995282200165,-0.0133426580578088,0.0,0.0,0.0,-0.0075167221948504,60.0,6.928652763366699,-0.0,-6.770428484514923e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,299.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1401062011719,0.0,0.0,9.35252901399508e-05,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1444396972656,0.0,0.0,9.848663466982543e-05,299.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524963378906,0.0,0.0,7.274188828887418e-05,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1399841308594,0.0,0.0,9.848663466982543e-05,299.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400451660156,0.0,0.0,0.0004671781789511,287.2926940917969,294.1499938964844,291.8730773925781,291.5479736328125,292.3577880859375,291.8856506347656,287.57684326171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009965023491531,1.220122385348077e-06,0.000995282200165,-0.0133426580578088,0.0,0.0,0.0,-0.0075167221948504,60.0,6.928652763366699,-0.0,-6.770428484514923e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,299.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1435546875,0.0,0.0,9.352526831207796e-05,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1478271484375,0.0,0.0,9.84866128419526e-05,299.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1557922363281,0.0,0.0,7.274187373695895e-05,299.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434326171875,0.0,0.0,9.84866128419526e-05,299.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434936523437,0.0,0.0,0.0004671780916396,287.2949523925781,294.1499938964844,291.8883056640625,291.56304931640625,292.3497619628906,291.8876953125,287.58160400390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009965021163225,1.2201161325720022e-06,0.0009952820837497,-0.013342585414648,0.0,0.0,0.0,-0.0075167086906731,60.0,6.941843986511231,-0.0,-6.77042564234398e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,299.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1435546875,0.0,0.0,9.352526831207796e-05,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1478271484375,0.0,0.0,9.84866128419526e-05,299.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1557922363281,0.0,0.0,7.274187373695895e-05,299.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434326171875,0.0,0.0,9.84866128419526e-05,299.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434936523437,0.0,0.0,0.0004671780916396,287.2949523925781,294.1499938964844,291.8883056640625,291.56304931640625,292.3497619628906,291.8876953125,287.58160400390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009965021163225,1.2201161325720022e-06,0.0009952820837497,-0.013342585414648,0.0,0.0,0.0,-0.0075167086906731,60.0,6.941843986511231,-0.0,-6.77042564234398e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,299.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470031738281,0.0,0.0,9.352346387458964e-05,299.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512145996094,0.0,0.0,9.848470654105768e-05,299.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590576171875,0.0,0.0,7.274046947713941e-05,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468811035156,0.0,0.0,9.848470654105768e-05,299.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1469421386719,0.0,0.0,0.0004671690694522,287.29718017578125,294.1499938964844,291.90869140625,291.5832824707031,292.3423156738281,291.8931884765625,287.5863952636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009964829077944,1.2196124998808957e-06,0.0009952632244676,-0.0133366854861378,0.0,0.0,0.0,-0.0075155925005674,60.0,6.9632768630981445,-0.0,-6.770163452074486e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,299.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470031738281,0.0,0.0,9.352346387458964e-05,299.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512145996094,0.0,0.0,9.848470654105768e-05,299.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590576171875,0.0,0.0,7.274046947713941e-05,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468811035156,0.0,0.0,9.848470654105768e-05,299.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1469421386719,0.0,0.0,0.0004671690694522,287.29718017578125,294.1499938964844,291.90869140625,291.5832824707031,292.3423156738281,291.8931884765625,287.5863952636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009964829077944,1.2196124998808957e-06,0.0009952632244676,-0.0133366854861378,0.0,0.0,0.0,-0.0075155925005674,60.0,6.9632768630981445,-0.0,-6.770163452074486e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,299.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1504211425781,0.0,0.0,9.352017514174804e-05,299.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15460205078125,0.0,0.0,9.848125046119094e-05,299.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,7.273791561601683e-05,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1502990722656,0.0,0.0,9.848125046119094e-05,299.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1503601074219,0.0,0.0,0.0004671526548918,287.2994384765625,294.1499938964844,291.9346618652344,291.6090393066406,292.33544921875,291.9024353027344,287.5912170410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009964478667825,1.218697093463561e-06,0.0009952292311936,-0.0133259650319814,0.0,0.0,0.0,-0.0075135640799999,60.0,6.993210792541504,-0.0,-6.769688098984261e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,299.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1504211425781,0.0,0.0,9.352017514174804e-05,299.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15460205078125,0.0,0.0,9.848125046119094e-05,299.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,7.273791561601683e-05,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1502990722656,0.0,0.0,9.848125046119094e-05,299.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1503601074219,0.0,0.0,0.0004671526548918,287.2994384765625,294.1499938964844,291.9346618652344,291.6090393066406,292.33544921875,291.9024353027344,287.5912170410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009964478667825,1.218697093463561e-06,0.0009952292311936,-0.0133259650319814,0.0,0.0,0.0,-0.0075135640799999,60.0,6.993210792541504,-0.0,-6.769688098984261e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,299.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,9.351777407573536e-05,299.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1562805175781,0.0,0.0,9.84787184279412e-05,299.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639709472656,0.0,0.0,7.273604569490999e-05,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1520080566406,0.0,0.0,9.84787184279412e-05,299.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1520690917969,0.0,0.0,0.0004671406641136,287.3005676269531,294.1499938964844,291.94989013671875,291.6241149902344,292.3323669433594,291.9091491699219,287.5936279296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009964221389964,1.2180274779893807e-06,0.0009952040854841,-0.0133181223645806,0.0,0.0,0.0,-0.0075120790861546,60.0,7.012843608856201,-0.0,-6.76933993304374e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,299.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1538391113281,0.0,0.0,9.351514745503664e-05,299.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.157958984375,0.0,0.0,9.84759535640478e-05,299.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656188964844,0.0,0.0,7.27340011508204e-05,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1537170410156,0.0,0.0,9.84759535640478e-05,299.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1537780761719,0.0,0.0,0.0004671275091823,287.3016967773437,294.1499938964844,291.96661376953125,291.6407165527344,292.3294372558594,291.916748046875,287.5960388183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009963940829038,1.2172946526334272e-06,0.0009951767278835,-0.0133095402270555,0.0,0.0,0.0,-0.0075104548595845,60.0,7.034316539764404,-0.0,-6.768959792680107e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,299.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1572570800781,0.0,0.0,9.350913023808972e-05,299.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16131591796875,0.0,0.0,9.846961620496586e-05,299.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1688842773437,0.0,0.0,7.272932271007448e-05,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571350097656,0.0,0.0,9.846961620496586e-05,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571960449219,0.0,0.0,0.0004670974449254,287.303955078125,294.1499938964844,292.00494384765625,291.6787109375,292.323974609375,291.93408203125,287.6008605957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009963301708921,1.2156174307165202e-06,0.0009951145621016,-0.0132898967713117,0.0,0.0,0.0,-0.0075067393481731,60.0,7.08188533782959,-0.0,-6.76808795674333e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,299.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1572570800781,0.0,0.0,9.350913023808972e-05,299.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16131591796875,0.0,0.0,9.846961620496586e-05,299.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1688842773437,0.0,0.0,7.272932271007448e-05,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571350097656,0.0,0.0,9.846961620496586e-05,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571960449219,0.0,0.0,0.0004670974449254,287.303955078125,294.1499938964844,292.00494384765625,291.6787109375,292.323974609375,291.93408203125,287.6008605957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009963301708921,1.2156174307165202e-06,0.0009951145621016,-0.0132898967713117,0.0,0.0,0.0,-0.0075067393481731,60.0,7.08188533782959,-0.0,-6.76808795674333e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,299.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16064453125,0.0,0.0,9.35011194087565e-05,299.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1646728515625,0.0,0.0,9.84611760941334e-05,299.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.172119140625,0.0,0.0,7.272308721439913e-05,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605224609375,0.0,0.0,9.84611760941334e-05,299.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605834960937,0.0,0.0,0.0004670574271585,287.30621337890625,294.1499938964844,292.04998779296875,291.723388671875,292.3195495605469,291.956787109375,287.605712890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009962447220459,1.2133843938499922e-06,0.0009950313251465,-0.0132637433707714,0.0,0.0,0.0,-0.0075017903000116,60.0,7.141722679138184,-0.0,-6.766928350998569e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,299.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16064453125,0.0,0.0,9.35011194087565e-05,299.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1646728515625,0.0,0.0,9.84611760941334e-05,299.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.172119140625,0.0,0.0,7.272308721439913e-05,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605224609375,0.0,0.0,9.84611760941334e-05,299.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605834960937,0.0,0.0,0.0004670574271585,287.30621337890625,294.1499938964844,292.04998779296875,291.723388671875,292.3195495605469,291.956787109375,287.605712890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009962447220459,1.2133843938499922e-06,0.0009950313251465,-0.0132637433707714,0.0,0.0,0.0,-0.0075017903000116,60.0,7.141722679138184,-0.0,-6.766928350998569e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,299.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640319824219,0.0,0.0,9.349092579213902e-05,299.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679992675781,0.0,0.0,9.845044405665249e-05,299.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1753845214844,0.0,0.0,7.271516369655728e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639099121094,0.0,0.0,9.845044405665249e-05,299.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639709472656,0.0,0.0,0.0004670065245591,287.3084716796875,294.1499938964844,292.09918212890625,291.7703552246094,292.3160095214844,291.9840087890625,287.610595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000996136222966,1.21054381452268e-06,0.0009949256200343,-0.0132304746657609,0.0,0.0,0.0,-0.0074954954907298,60.0,7.206791877746582,-0.0,-6.765452553736395e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,299.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640319824219,0.0,0.0,9.349092579213902e-05,299.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679992675781,0.0,0.0,9.845044405665249e-05,299.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1753845214844,0.0,0.0,7.271516369655728e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639099121094,0.0,0.0,9.845044405665249e-05,299.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639709472656,0.0,0.0,0.0004670065245591,287.3084716796875,294.1499938964844,292.09918212890625,291.7703552246094,292.3160095214844,291.9840087890625,287.610595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000996136222966,1.21054381452268e-06,0.0009949256200343,-0.0132304746657609,0.0,0.0,0.0,-0.0074954954907298,60.0,7.206791877746582,-0.0,-6.765452553736395e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,299.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1673889160156,0.0,0.0,9.347770537715404e-05,299.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1713256835937,0.0,0.0,9.843652514973655e-05,299.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1786193847656,0.0,0.0,7.270488276844844e-05,299.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1672668457031,0.0,0.0,9.843652514973655e-05,299.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1673278808594,0.0,0.0,0.0004669404879678,287.3107604980469,294.1499938964844,292.1495056152344,291.8150329589844,292.3138732910156,292.016845703125,287.615478515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009959952440112,1.2068599062331486e-06,0.0009947883663699,-0.0131873302161693,0.0,0.0,0.0,-0.0074873315170407,60.0,7.272981643676758,-0.0,-6.763539772691729e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,299.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1673889160156,0.0,0.0,9.347770537715404e-05,299.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1713256835937,0.0,0.0,9.843652514973655e-05,299.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1786193847656,0.0,0.0,7.270488276844844e-05,299.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1672668457031,0.0,0.0,9.843652514973655e-05,299.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1673278808594,0.0,0.0,0.0004669404879678,287.3107604980469,294.1499938964844,292.1495056152344,291.8150329589844,292.3138732910156,292.016845703125,287.615478515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009959952440112,1.2068599062331486e-06,0.0009947883663699,-0.0131873302161693,0.0,0.0,0.0,-0.0074873315170407,60.0,7.272981643676758,-0.0,-6.763539772691729e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,299.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1690673828125,0.0,0.0,9.347052400698884e-05,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1729736328125,0.0,0.0,9.842896542977542e-05,299.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1802062988281,0.0,0.0,7.269929483300075e-05,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1689453125,0.0,0.0,9.842896542977542e-05,299.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16900634765625,0.0,0.0,0.0004669046320486,287.3119201660156,294.1499938964844,292.175048828125,291.8365478515625,292.3132019042969,292.0345764160156,287.617919921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009959184098988,1.2048585631418971e-06,0.0009947135113179,-0.0131638897582888,0.0,0.0,0.0,-0.0074828946962952,60.0,7.305595397949219,-0.0,-6.762500248669312e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,299.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1707763671875,0.0,0.0,9.346297156298532e-05,299.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.17462158203125,0.0,0.0,9.842101280810311e-05,299.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18182373046875,0.0,0.0,7.26934231352061e-05,299.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.170654296875,0.0,0.0,9.842101280810311e-05,299.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17071533203125,0.0,0.0,0.0004668669134844,287.31304931640625,294.1499938964844,292.2008972167969,291.8575134277344,292.31268310546875,292.0527648925781,287.6203918457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009958379669114,1.202754333462508e-06,0.0009946351638063,-0.0131392451003193,0.0,0.0,0.0,-0.0074782315641641,60.0,7.3378586769104,-0.0,-6.761407433941713e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,299.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1741027832031,0.0,0.0,9.344716818304732e-05,299.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1779479980469,0.0,0.0,9.840436541708186e-05,299.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18505859375,0.0,0.0,7.268112676683813e-05,299.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17401123046875,0.0,0.0,9.840436541708186e-05,299.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.174072265625,0.0,0.0,0.0004667879256885,287.3153381347656,294.1499938964844,292.2533264160156,291.8979187011719,292.31231689453125,292.0907287597656,287.62530517578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009956698631867,1.1983491958744708e-06,0.0009944714838638,-0.0130876516923308,0.0,0.0,0.0,-0.0074684708379209,60.0,7.401247501373291,-0.0,-6.759120907418037e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,299.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1741027832031,0.0,0.0,9.344716818304732e-05,299.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1779479980469,0.0,0.0,9.840436541708186e-05,299.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18505859375,0.0,0.0,7.268112676683813e-05,299.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17401123046875,0.0,0.0,9.840436541708186e-05,299.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.174072265625,0.0,0.0,0.0004667879256885,287.3153381347656,294.1499938964844,292.2533264160156,291.8979187011719,292.31231689453125,292.0907287597656,287.62530517578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009956698631867,1.1983491958744708e-06,0.0009944714838638,-0.0130876516923308,0.0,0.0,0.0,-0.0074684708379209,60.0,7.401247501373291,-0.0,-6.759120907418037e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,299.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1774597167969,0.0,0.0,9.343056444777176e-05,299.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1812438964844,0.0,0.0,9.838688129093498e-05,299.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1882629394531,0.0,0.0,7.266821921803057e-05,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1773376464844,0.0,0.0,9.838688129093498e-05,299.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1773986816406,0.0,0.0,0.0004667050088755,287.3176574707031,294.1499938964844,292.3066711425781,291.93634033203125,292.3128356933594,292.13055419921875,287.6302795410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009954929118975,1.193722596326552e-06,0.0009942991891875,-0.0130334654822945,0.0,0.0,0.0,-0.0074582179076969,60.0,7.462222099304199,-0.0,-6.756719272971169e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,299.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1774597167969,0.0,0.0,9.343056444777176e-05,299.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1812438964844,0.0,0.0,9.838688129093498e-05,299.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1882629394531,0.0,0.0,7.266821921803057e-05,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1773376464844,0.0,0.0,9.838688129093498e-05,299.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1773986816406,0.0,0.0,0.0004667050088755,287.3176574707031,294.1499938964844,292.3066711425781,291.93634033203125,292.3128356933594,292.13055419921875,287.6302795410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009954929118975,1.193722596326552e-06,0.0009942991891875,-0.0130334654822945,0.0,0.0,0.0,-0.0074582179076969,60.0,7.462222099304199,-0.0,-6.756719272971169e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,299.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1808166503906,0.0,0.0,9.341446275357156e-05,299.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1845397949219,0.0,0.0,9.836992830969392e-05,299.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.19146728515625,0.0,0.0,7.265569001901895e-05,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806945800781,0.0,0.0,9.836992830969392e-05,299.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1807556152344,0.0,0.0,0.000466624594992,287.3199462890625,294.1499938964844,292.3609313964844,291.972900390625,292.3143615722656,292.1726989746094,287.63525390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009953214321285,1.1892356042153551e-06,0.0009941321332007,-0.0129809137433767,0.0,0.0,0.0,-0.007448274642229,60.0,7.520637035369873,-0.0,-6.754390113883346e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,299.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1808166503906,0.0,0.0,9.341446275357156e-05,299.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1845397949219,0.0,0.0,9.836992830969392e-05,299.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.19146728515625,0.0,0.0,7.265569001901895e-05,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806945800781,0.0,0.0,9.836992830969392e-05,299.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1807556152344,0.0,0.0,0.000466624594992,287.3199462890625,294.1499938964844,292.3609313964844,291.972900390625,292.3143615722656,292.1726989746094,287.63525390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009953214321285,1.1892356042153551e-06,0.0009941321332007,-0.0129809137433767,0.0,0.0,0.0,-0.007448274642229,60.0,7.520637035369873,-0.0,-6.754390113883346e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18414306640625,0.0,0.0,9.33996561798267e-05,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878356933594,0.0,0.0,9.835433593252674e-05,299.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,7.26441721781157e-05,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1840209960937,0.0,0.0,9.835433593252674e-05,299.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18408203125,0.0,0.0,0.000466550613055,287.322265625,294.1499938964844,292.4159851074219,292.0076904296875,292.3168640136719,292.2169494628906,287.6402282714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009951638057827,1.1851086583192227e-06,0.0009939786978065,-0.0129325790330767,0.0,0.0,0.0,-0.0074391295202076,60.0,7.576468467712402,-0.0,-6.752248538077765e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18414306640625,0.0,0.0,9.33996561798267e-05,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878356933594,0.0,0.0,9.835433593252674e-05,299.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,7.26441721781157e-05,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1840209960937,0.0,0.0,9.835433593252674e-05,299.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18408203125,0.0,0.0,0.000466550613055,287.322265625,294.1499938964844,292.4159851074219,292.0076904296875,292.3168640136719,292.2169494628906,287.6402282714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009951638057827,1.1851086583192227e-06,0.0009939786978065,-0.0129325790330767,0.0,0.0,0.0,-0.0074391295202076,60.0,7.576468467712402,-0.0,-6.752248538077765e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,299.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,9.339288953924552e-05,299.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.189453125,0.0,0.0,9.834721277002244e-05,299.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1962890625,0.0,0.0,7.263891166076064e-05,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1856994628906,0.0,0.0,9.834721277002244e-05,299.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18572998046875,0.0,0.0,0.0004665168235078,287.32342529296875,294.1499938964844,292.4437866210937,292.02447509765625,292.3185119628906,292.2396240234375,287.64276123046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009950920939445,1.1832241852971492e-06,0.0009939088486135,-0.0129105066880583,0.0,0.0,0.0,-0.0074349548667669,60.0,7.603306770324707,-0.0,-6.75127083127336e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,299.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874694824219,0.0,0.0,9.338663221569732e-05,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19110107421875,0.0,0.0,9.8340620752424e-05,299.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1978759765625,0.0,0.0,7.263404404511675e-05,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1873474121094,0.0,0.0,9.8340620752424e-05,299.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874084472656,0.0,0.0,0.0004664855659939,287.3246154785156,294.1499938964844,292.4718017578125,292.0408630371094,292.32037353515625,292.2626342773437,287.645263671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009950255043804,1.1814800018328242e-06,0.0009938440052792,-0.0128900790587067,0.0,0.0,0.0,-0.0074310903437435,60.0,7.629692077636719,-0.0,-6.750366310370738e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,299.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1907958984375,0.0,0.0,9.337571100331844e-05,299.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943664550781,0.0,0.0,9.832911746343598e-05,299.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010803222656,0.0,0.0,7.2625553002581e-05,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.190673828125,0.0,0.0,9.832911746343598e-05,299.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.19073486328125,0.0,0.0,0.0004664309963118,287.3269348144531,294.1499938964844,292.5282592773437,292.0724792480469,292.32452392578125,292.3095092773437,287.6502990722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009949086233973,1.1784359230659902e-06,0.0009937301510944,-0.0128544270992279,0.0,0.0,0.0,-0.0074243419803678,60.0,7.681366920471191,-0.0,-6.748786773869142e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,299.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1907958984375,0.0,0.0,9.337571100331844e-05,299.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943664550781,0.0,0.0,9.832911746343598e-05,299.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010803222656,0.0,0.0,7.2625553002581e-05,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.190673828125,0.0,0.0,9.832911746343598e-05,299.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.19073486328125,0.0,0.0,0.0004664309963118,287.3269348144531,294.1499938964844,292.5282592773437,292.0724792480469,292.32452392578125,292.3095092773437,287.6502990722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009949086233973,1.1784359230659902e-06,0.0009937301510944,-0.0128544270992279,0.0,0.0,0.0,-0.0074243419803678,60.0,7.681366920471191,-0.0,-6.748786773869142e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
