time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817540,299.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.194091796875,0.0,0.0,9.33692354010418e-05,299.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976623535156,0.0,0.0,9.832229989115147e-05,299.703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2042541503906,0.0,0.0,7.262051803991199e-05,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1940002441406,0.0,0.0,9.832229989115147e-05,299.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1940612792969,0.0,0.0,0.0004663986619561,287.32928466796875,294.1499938964844,292.5853576660156,292.1026611328125,292.32977294921875,292.3583679199219,287.6553955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009948395891115,1.1766311445171596e-06,0.0009936629794538,-0.0128332888707518,0.0,0.0,0.0,-0.0074203424155712,60.0,7.730509281158447,-0.0,-6.747850989086146e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,299.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.194091796875,0.0,0.0,9.33692354010418e-05,299.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976623535156,0.0,0.0,9.832229989115147e-05,299.703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2042541503906,0.0,0.0,7.262051803991199e-05,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1940002441406,0.0,0.0,9.832229989115147e-05,299.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1940612792969,0.0,0.0,0.0004663986619561,287.32928466796875,294.1499938964844,292.5853576660156,292.1026611328125,292.32977294921875,292.3583679199219,287.6553955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009948395891115,1.1766311445171596e-06,0.0009936629794538,-0.0128332888707518,0.0,0.0,0.0,-0.0074203424155712,60.0,7.730509281158447,-0.0,-6.747850989086146e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,299.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1974182128906,0.0,0.0,9.336583752883598e-05,299.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.200927734375,0.0,0.0,9.831872012000532e-05,299.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074584960937,0.0,0.0,7.261786959134042e-05,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972961425781,0.0,0.0,9.831872012000532e-05,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1973571777344,0.0,0.0,0.000466381694423,287.3316345214844,294.1499938964844,292.6429748535156,292.1315612792969,292.3356628417969,292.4082336425781,287.66046142578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009948033839464,1.175684360532614e-06,0.0009936277056112,-0.0128221996128559,0.0,0.0,0.0,-0.0074182441458106,60.0,7.778161525726318,-0.0,-6.747360004055737e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,299.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1974182128906,0.0,0.0,9.336583752883598e-05,299.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.200927734375,0.0,0.0,9.831872012000532e-05,299.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074584960937,0.0,0.0,7.261786959134042e-05,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972961425781,0.0,0.0,9.831872012000532e-05,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1973571777344,0.0,0.0,0.000466381694423,287.3316345214844,294.1499938964844,292.6429748535156,292.1315612792969,292.3356628417969,292.4082336425781,287.66046142578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009948033839464,1.175684360532614e-06,0.0009936277056112,-0.0128221996128559,0.0,0.0,0.0,-0.0074182441458106,60.0,7.778161525726318,-0.0,-6.747360004055737e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,299.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007141113281,0.0,0.0,9.336764924228191e-05,299.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041931152344,0.0,0.0,9.832062642090024e-05,299.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21063232421875,0.0,0.0,7.261928112711757e-05,299.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006225585937,0.0,0.0,9.832062642090024e-05,299.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0004663907166104,287.3340148925781,294.1499938964844,292.7010803222656,292.15924072265625,292.3424072265625,292.4595947265625,287.66558837890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009948224760591,1.1761881069105584e-06,0.0009936463320627,-0.0128281004726886,0.0,0.0,0.0,-0.0074193598702549,60.0,7.824024677276611,-0.0,-6.74762077323976e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,299.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007141113281,0.0,0.0,9.336764924228191e-05,299.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041931152344,0.0,0.0,9.832062642090024e-05,299.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21063232421875,0.0,0.0,7.261928112711757e-05,299.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006225585937,0.0,0.0,9.832062642090024e-05,299.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0004663907166104,287.3340148925781,294.1499938964844,292.7010803222656,292.15924072265625,292.3424072265625,292.4595947265625,287.66558837890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009948224760591,1.1761881069105584e-06,0.0009936463320627,-0.0128281004726886,0.0,0.0,0.0,-0.0074193598702549,60.0,7.824024677276611,-0.0,-6.74762077323976e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,299.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.202392578125,0.0,0.0,9.337160736322404e-05,299.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.205810546875,0.0,0.0,9.832480282057075e-05,299.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21221923828125,0.0,0.0,7.262236613314599e-05,299.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2022705078125,0.0,0.0,9.832480282057075e-05,299.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20233154296875,0.0,0.0,0.000466410536319,287.335205078125,294.1499938964844,292.73028564453125,292.17266845703125,292.3463439941406,292.4860534667969,287.66815185546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009948652004823,1.1772928019126994e-06,0.0009936878923326,-0.0128410384058952,0.0,0.0,0.0,-0.0074218101799488,60.0,7.845941066741943,-0.0,-6.748194181227518e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,299.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040405273437,0.0,0.0,9.337568189948796e-05,299.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074584960937,0.0,0.0,9.832908835960552e-05,299.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138366699219,0.0,0.0,7.262553117470816e-05,299.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20391845703125,0.0,0.0,9.832908835960552e-05,299.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2039794921875,0.0,0.0,0.0004664308507926,287.3363952636719,294.1499938964844,292.75958251953125,292.18585205078125,292.35028076171875,292.5125427246094,287.6707458496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009949089726433,1.1784271691794856e-06,0.0009937306167557,-0.0128543237224221,0.0,0.0,0.0,-0.0074243261478841,60.0,7.86784553527832,-0.0,-6.748782510612727e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,299.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20733642578125,0.0,0.0,9.338716336060315e-05,299.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107238769531,0.0,0.0,9.83411810011603e-05,299.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170104980469,0.0,0.0,7.263445877470076e-05,299.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20721435546875,0.0,0.0,9.83411810011603e-05,299.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.207275390625,0.0,0.0,0.0004664882144425,287.3387756347656,294.1499938964844,292.81842041015625,292.21148681640625,292.3586730957031,292.566162109375,287.6759033203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009950302774086,1.181626657853485e-06,0.0009938486618921,-0.0128917973488569,0.0,0.0,0.0,-0.0074314111843705,60.0,7.910787582397461,-0.0,-6.750442338443463e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,299.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20733642578125,0.0,0.0,9.338716336060315e-05,299.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107238769531,0.0,0.0,9.83411810011603e-05,299.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170104980469,0.0,0.0,7.263445877470076e-05,299.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20721435546875,0.0,0.0,9.83411810011603e-05,299.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.207275390625,0.0,0.0,0.0004664882144425,287.3387756347656,294.1499938964844,292.81842041015625,292.21148681640625,292.3586730957031,292.566162109375,287.6759033203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009950302774086,1.181626657853485e-06,0.0009938486618921,-0.0128917973488569,0.0,0.0,0.0,-0.0074314111843705,60.0,7.910787582397461,-0.0,-6.750442338443463e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,299.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.21063232421875,0.0,0.0,9.340781980426982e-05,299.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2139892578125,0.0,0.0,9.836292883846907e-05,299.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201843261719,0.0,0.0,7.265052408911288e-05,299.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105407714844,0.0,0.0,9.836292883846907e-05,299.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105712890625,0.0,0.0,0.0004665913875214,287.3411865234375,294.1499938964844,292.87750244140625,292.2362976074219,292.36834716796875,292.6216125488281,287.6811218261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009952504187822,1.187381599265791e-06,0.0009940630989149,-0.0129591999575495,0.0,0.0,0.0,-0.0074441656470298,60.0,7.952034950256348,-0.0,-6.753428039019127e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,299.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.21063232421875,0.0,0.0,9.340781980426982e-05,299.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2139892578125,0.0,0.0,9.836292883846907e-05,299.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201843261719,0.0,0.0,7.265052408911288e-05,299.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105407714844,0.0,0.0,9.836292883846907e-05,299.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105712890625,0.0,0.0,0.0004665913875214,287.3411865234375,294.1499938964844,292.87750244140625,292.2362976074219,292.36834716796875,292.6216125488281,287.6811218261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009952504187822,1.187381599265791e-06,0.0009940630989149,-0.0129591999575495,0.0,0.0,0.0,-0.0074441656470298,60.0,7.952034950256348,-0.0,-6.753428039019127e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,299.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.21392822265625,0.0,0.0,9.34310010052286e-05,299.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172241210937,0.0,0.0,9.838733967626467e-05,299.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.223388671875,0.0,0.0,7.266855391208082e-05,299.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138366699219,0.0,0.0,9.838733967626467e-05,299.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138977050781,0.0,0.0,0.0004667071916628,287.3435974121094,294.1499938964844,292.93682861328125,292.2603759765625,292.37847900390625,292.67742919921875,287.68634033203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009954973356798,1.1938411716982955e-06,0.0009943034965544,-0.0130348540842533,0.0,0.0,0.0,-0.0074584796093404,60.0,7.992712020874023,-0.0,-6.756780379646443e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,299.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.21392822265625,0.0,0.0,9.34310010052286e-05,299.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172241210937,0.0,0.0,9.838733967626467e-05,299.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.223388671875,0.0,0.0,7.266855391208082e-05,299.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138366699219,0.0,0.0,9.838733967626467e-05,299.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138977050781,0.0,0.0,0.0004667071916628,287.3435974121094,294.1499938964844,292.93682861328125,292.2603759765625,292.37847900390625,292.67742919921875,287.68634033203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009954973356798,1.1938411716982955e-06,0.0009943034965544,-0.0130348540842533,0.0,0.0,0.0,-0.0074584796093404,60.0,7.992712020874023,-0.0,-6.756780379646443e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,299.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172241210937,0.0,0.0,9.34650597628206e-05,299.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204895019531,0.0,0.0,9.84232101473026e-05,299.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265625,0.0,0.0,7.269504567375407e-05,299.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171325683594,0.0,0.0,9.84232101473026e-05,299.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171936035156,0.0,0.0,0.0004668773326557,287.34600830078125,294.1499938964844,292.9962463378906,292.28387451171875,292.39013671875,292.7350769042969,287.6916198730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009958604350686,1.203333340527024e-06,0.0009946571663022,-0.0131460260599851,0.0,0.0,0.0,-0.0074795163236558,60.0,8.032275199890137,-0.0,-6.761708704061675e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,299.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172241210937,0.0,0.0,9.34650597628206e-05,299.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204895019531,0.0,0.0,9.84232101473026e-05,299.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265625,0.0,0.0,7.269504567375407e-05,299.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171325683594,0.0,0.0,9.84232101473026e-05,299.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171936035156,0.0,0.0,0.0004668773326557,287.34600830078125,294.1499938964844,292.9962463378906,292.28387451171875,292.39013671875,292.7350769042969,287.6916198730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009958604350686,1.203333340527024e-06,0.0009946571663022,-0.0131460260599851,0.0,0.0,0.0,-0.0074795163236558,60.0,8.032275199890137,-0.0,-6.761708704061675e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,299.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188720703125,0.0,0.0,9.348140156362206e-05,299.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221374511719,0.0,0.0,9.844041778706014e-05,299.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,7.270775677170604e-05,299.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187805175781,0.0,0.0,9.844041778706014e-05,299.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188415527344,0.0,0.0,0.0004669589689001,287.34722900390625,294.1499938964844,293.0260009765625,292.2954406738281,292.3959655761719,292.7638244628906,287.6942443847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009960356401279,1.2078872941856389e-06,0.000994827831164,-0.0131993610411882,0.0,0.0,0.0,-0.0074896137230098,60.0,8.052019119262695,-0.0,-6.764072679743549e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,299.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205505371094,0.0,0.0,9.350089385407044e-05,299.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237548828125,0.0,0.0,9.846095053944735e-05,299.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.229736328125,0.0,0.0,7.2722919867374e-05,299.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204284667969,0.0,0.0,9.846095053944735e-05,299.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204895019531,0.0,0.0,0.0004670563503168,287.34844970703125,294.1499938964844,293.0557556152344,292.3069152832031,292.4021301269531,292.7929382324219,287.6968994140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009962429758161,1.2133187965446268e-06,0.000995029695332,-0.0132629750296473,0.0,0.0,0.0,-0.0075016487389802,60.0,8.071518898010254,-0.0,-6.766894244947252e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,299.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2238464355469,0.0,0.0,9.354289795737714e-05,299.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270202636719,0.0,0.0,9.850517380982636e-05,299.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2329406738281,0.0,0.0,7.275558164110407e-05,299.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237243652344,0.0,0.0,9.850517380982636e-05,299.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237854003906,0.0,0.0,0.0004672661307267,287.3509216308594,294.1499938964844,293.115234375,292.32958984375,292.4149169921875,292.8515930175781,287.70220947265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009966895449906,1.2250214922460143e-06,0.0009954646229743,-0.0134000359103083,0.0,0.0,0.0,-0.0075275786221027,60.0,8.110397338867188,-0.0,-6.772974359137153e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,299.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2238464355469,0.0,0.0,9.354289795737714e-05,299.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270202636719,0.0,0.0,9.850517380982636e-05,299.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2329406738281,0.0,0.0,7.275558164110407e-05,299.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237243652344,0.0,0.0,9.850517380982636e-05,299.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237854003906,0.0,0.0,0.0004672661307267,287.3509216308594,294.1499938964844,293.115234375,292.32958984375,292.4149169921875,292.8515930175781,287.70220947265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009966895449906,1.2250214922460143e-06,0.0009954646229743,-0.0134000359103083,0.0,0.0,0.0,-0.0075275786221027,60.0,8.110397338867188,-0.0,-6.772974359137153e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,299.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,9.359310934087262e-05,299.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,9.855805546976626e-05,299.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,7.279464625753462e-05,299.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22705078125,0.0,0.0,9.855805546976626e-05,299.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270812988281,0.0,0.0,0.0004675169766414,287.3533935546875,294.1499938964844,293.1746826171875,292.3520812988281,292.4289855957031,292.9113464355469,287.70758056640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000997224706225,1.239014864040655e-06,0.0009959856979548,-0.0135639235377311,0.0,0.0,0.0,-0.0075585898011922,60.0,8.149203300476074,-0.0,-6.780248185123129e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,299.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,9.359310934087262e-05,299.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,9.855805546976626e-05,299.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,7.279464625753462e-05,299.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22705078125,0.0,0.0,9.855805546976626e-05,299.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270812988281,0.0,0.0,0.0004675169766414,287.3533935546875,294.1499938964844,293.1746826171875,292.3520812988281,292.4289855957031,292.9113464355469,287.70758056640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000997224706225,1.239014864040655e-06,0.0009959856979548,-0.0135639235377311,0.0,0.0,0.0,-0.0075585898011922,60.0,8.149203300476074,-0.0,-6.780248185123129e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,299.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304382324219,0.0,0.0,9.36444994295016e-05,299.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2335510253906,0.0,0.0,9.861216676654294e-05,299.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23931884765625,0.0,0.0,7.283461309270933e-05,299.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303466796875,0.0,0.0,9.861216676654294e-05,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303771972656,0.0,0.0,0.0004677736724261,287.3558654785156,294.1499938964844,293.23394775390625,292.37451171875,292.4432678222656,292.9712829589844,287.71295166015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009977720910683,1.2533341759990435e-06,0.0009965187637135,-0.0137316267937421,0.0,0.0,0.0,-0.0075903218239545,60.0,8.188006401062012,-0.0,-6.78769538353663e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,299.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304382324219,0.0,0.0,9.36444994295016e-05,299.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2335510253906,0.0,0.0,9.861216676654294e-05,299.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23931884765625,0.0,0.0,7.283461309270933e-05,299.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303466796875,0.0,0.0,9.861216676654294e-05,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303771972656,0.0,0.0,0.0004677736724261,287.3558654785156,294.1499938964844,293.23394775390625,292.37451171875,292.4432678222656,292.9712829589844,287.71295166015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009977720910683,1.2533341759990435e-06,0.0009965187637135,-0.0137316267937421,0.0,0.0,0.0,-0.0075903218239545,60.0,8.188006401062012,-0.0,-6.78769538353663e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,299.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337341308594,0.0,0.0,9.370559564558788e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23681640625,0.0,0.0,9.867650078376756e-05,299.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425231933594,0.0,0.0,7.288213237188756e-05,299.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.233642578125,0.0,0.0,9.867650078376756e-05,299.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23370361328125,0.0,0.0,0.0004680788551922,287.3583984375,294.1499938964844,293.29302978515625,292.39697265625,292.4594421386719,293.0322265625,287.7183837890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009984230855479,1.2703588936346932e-06,0.0009971526451408,-0.0139310145750641,0.0,0.0,0.0,-0.0076280506327748,60.0,8.227630615234375,-0.0,-6.796555140908822e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,299.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337341308594,0.0,0.0,9.370559564558788e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23681640625,0.0,0.0,9.867650078376756e-05,299.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425231933594,0.0,0.0,7.288213237188756e-05,299.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.233642578125,0.0,0.0,9.867650078376756e-05,299.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23370361328125,0.0,0.0,0.0004680788551922,287.3583984375,294.1499938964844,293.29302978515625,292.39697265625,292.4594421386719,293.0322265625,287.7183837890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009984230855479,1.2703588936346932e-06,0.0009971526451408,-0.0139310145750641,0.0,0.0,0.0,-0.0076280506327748,60.0,8.227630615234375,-0.0,-6.796555140908822e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,299.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23541259765625,0.0,0.0,9.373433567816392e-05,299.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384338378906,0.0,0.0,9.870676876744255e-05,299.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441101074219,0.0,0.0,7.290448411367834e-05,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352905273437,0.0,0.0,9.870676876744255e-05,299.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353515625,0.0,0.0,0.0004682224243879,287.3596496582031,294.1499938964844,293.3224792480469,292.4082946777344,292.46728515625,293.0626220703125,287.7210998535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009987305384129,1.2783688134732074e-06,0.0009974520653486,-0.0140248229727149,0.0,0.0,0.0,-0.0076458072289824,60.0,8.247241973876953,-0.0,-6.800725316224998e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,299.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.237060546875,0.0,0.0,9.376552770845592e-05,299.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400817871094,0.0,0.0,9.873961244011298e-05,299.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2456970214844,0.0,0.0,7.292874215636402e-05,299.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369689941406,0.0,0.0,9.873961244011298e-05,299.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,0.0004683782171923,287.3609313964844,294.1499938964844,293.3518371582031,292.419677734375,292.4754943847656,293.0932006835937,287.7238464355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009990623220801,1.2870590353486475e-06,0.000997775234282,-0.0141265988349914,0.0,0.0,0.0,-0.0076650632545351,60.0,8.267097473144531,-0.0,-6.80525147345179e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,299.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403564453125,0.0,0.0,9.382965072290972e-05,299.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24334716796875,0.0,0.0,9.88071406027302e-05,299.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489318847656,0.0,0.0,7.297861884580925e-05,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402648925781,0.0,0.0,9.88071406027302e-05,299.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,0.0004686985339503,287.36346435546875,294.1499938964844,293.4102783203125,292.4427185058594,292.492431640625,293.1544494628906,287.72930908203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009997449815273,1.3049286735622443e-06,0.0009984400821849,-0.0143358781933784,0.0,0.0,0.0,-0.0077046612277626,60.0,8.307313919067383,-0.0,-6.81456242546119e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,299.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403564453125,0.0,0.0,9.382965072290972e-05,299.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24334716796875,0.0,0.0,9.88071406027302e-05,299.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489318847656,0.0,0.0,7.297861884580925e-05,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402648925781,0.0,0.0,9.88071406027302e-05,299.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,0.0004686985339503,287.36346435546875,294.1499938964844,293.4102783203125,292.4427185058594,292.492431640625,293.1544494628906,287.72930908203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009997449815273,1.3049286735622443e-06,0.0009984400821849,-0.0143358781933784,0.0,0.0,0.0,-0.0077046612277626,60.0,8.307313919067383,-0.0,-6.81456242546119e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,299.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2436828613281,0.0,0.0,9.389645128976554e-05,299.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24664306640625,0.0,0.0,9.887748456094414e-05,299.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25213623046875,0.0,0.0,7.303057645913213e-05,299.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435913085937,0.0,0.0,9.887748456094414e-05,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2436218261719,0.0,0.0,0.0004690322384703,287.36602783203125,294.1499938964844,293.46832275390625,292.4662475585937,292.510498046875,293.2158203125,287.7348327636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010004566283896,1.323543187936593e-06,0.0009991331025958,-0.0145538793876767,0.0,0.0,0.0,-0.0077459122985601,60.0,8.348952293395996,-0.0,-6.824269149774409e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,299.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2436828613281,0.0,0.0,9.389645128976554e-05,299.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24664306640625,0.0,0.0,9.887748456094414e-05,299.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25213623046875,0.0,0.0,7.303057645913213e-05,299.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435913085937,0.0,0.0,9.887748456094414e-05,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2436218261719,0.0,0.0,0.0004690322384703,287.36602783203125,294.1499938964844,293.46832275390625,292.4662475585937,292.510498046875,293.2158203125,287.7348327636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010004566283896,1.323543187936593e-06,0.0009991331025958,-0.0145538793876767,0.0,0.0,0.0,-0.0077459122985601,60.0,8.348952293395996,-0.0,-6.824269149774409e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,299.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470092773437,0.0,0.0,9.396366658620536e-05,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499084472656,0.0,0.0,9.894826507661492e-05,299.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,7.308285421459004e-05,299.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469177246094,0.0,0.0,9.894826507661492e-05,299.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469482421875,0.0,0.0,0.0004693679802585,287.3686218261719,294.1499938964844,293.5259094238281,292.4904479980469,292.5292663574219,293.2770690917969,287.7403564453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010011728154495,1.3422727533907164e-06,0.0009998305467888,-0.0147732254117727,0.0,0.0,0.0,-0.0077874190174043,60.0,8.391657829284668,-0.0,-6.834042665104789e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,299.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470092773437,0.0,0.0,9.396366658620536e-05,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499084472656,0.0,0.0,9.894826507661492e-05,299.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,7.308285421459004e-05,299.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469177246094,0.0,0.0,9.894826507661492e-05,299.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469482421875,0.0,0.0,0.0004693679802585,287.3686218261719,294.1499938964844,293.5259094238281,292.4904479980469,292.5292663574219,293.2770690917969,287.7403564453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010011728154495,1.3422727533907164e-06,0.0009998305467888,-0.0147732254117727,0.0,0.0,0.0,-0.0077874190174043,60.0,8.391657829284668,-0.0,-6.834042665104789e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,299.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503356933594,0.0,0.0,9.40312020247802e-05,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532043457031,0.0,0.0,9.901938756229356e-05,299.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585754394531,0.0,0.0,7.313537935260683e-05,299.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.250244140625,0.0,0.0,9.901938756229356e-05,299.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502746582031,0.0,0.0,0.0004697053227573,287.3712158203125,294.1499938964844,293.5829162597656,292.5154113769531,292.54864501953125,293.33795166015625,287.7459411621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010018922621384,1.3610921314466395e-06,0.0010005311341956,-0.0149936228990554,0.0,0.0,0.0,-0.0078291241079568,60.0,8.435601234436035,-0.0,-6.843869471140351e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,299.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503356933594,0.0,0.0,9.40312020247802e-05,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532043457031,0.0,0.0,9.901938756229356e-05,299.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585754394531,0.0,0.0,7.313537935260683e-05,299.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.250244140625,0.0,0.0,9.901938756229356e-05,299.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502746582031,0.0,0.0,0.0004697053227573,287.3712158203125,294.1499938964844,293.5829162597656,292.5154113769531,292.54864501953125,293.33795166015625,287.7459411621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010018922621384,1.3610921314466395e-06,0.0010005311341956,-0.0149936228990554,0.0,0.0,0.0,-0.0078291241079568,60.0,8.435601234436035,-0.0,-6.843869471140351e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,299.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519836425781,0.0,0.0,9.40646932576783e-05,299.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548522949219,0.0,0.0,9.905464685289188e-05,299.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601928710937,0.0,0.0,7.316142728086561e-05,299.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518920898437,0.0,0.0,9.905464685289188e-05,299.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.251953125,0.0,0.0,0.0004698726115748,287.3725280761719,294.1499938964844,293.6112060546875,292.5282287597656,292.5585327148437,293.3682861328125,287.7487487792969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010022487258538,1.3704235470868298e-06,0.0010008782846853,-0.0151029024273157,0.0,0.0,0.0,-0.0078498013317585,60.0,8.457971572875977,-0.0,-6.848745215393137e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,299.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.253662109375,0.0,0.0,9.409776976099238e-05,299.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565002441406,0.0,0.0,9.90894841379486e-05,299.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618103027344,0.0,0.0,7.318715506698936e-05,299.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535705566406,0.0,0.0,9.90894841379486e-05,299.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536315917969,0.0,0.0,0.0004700378631241,287.37384033203125,294.1499938964844,293.6393127441406,292.54132080078125,292.5685119628906,293.3985290527344,287.7515563964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001002601115033,1.3796420716971625e-06,0.001001221477054,-0.0152108604088425,0.0,0.0,0.0,-0.0078702308237552,60.0,8.480652809143066,-0.0,-6.853563405684326e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
